time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
09.07.21 00:49,1.053092354,5.021715953,11.53427734,11.19142013,6.26,0.627487129,31.72874447,11.70570595,11.96284886,44.02,0.683866317,83.98381724,11.44856304,12.30570607,90.04,0,14,15.45,16.82,14.82,17.22,17.58,16.03,0
09.07.21 00:59,1.065824286,17.11546471,12.04856316,12.21999177,6.26,0.598840281,45.23343059,12.30570607,12.64856328,45.2,0.683866317,2.653356821,12.21999177,12.39142037,6.26,0,14,16.07,16.95,14.95,17.03,17.27,15.16,0
09.07.21 01:09,0.989432692,21.95296422,12.64856328,12.47713468,6.26,0.656133976,70.27756865,12.90570619,13.0771348,72.34,0.632938588,86.70491071,12.73427759,13.33427771,88.86,0,14,16.26,17.01,15.07,17.03,17.27,15.78,0
09.07.21 01:19,1.065824286,83.47991104,11.53427734,11.79142025,97.12,0.598840281,46.94671166,11.79142025,11.96284886,68.8,0.69659825,69.77366245,11.53427734,12.30570607,81.78,0,15,16.32,16.95,15.07,17.03,17.21,15.6,0
09.07.21 01:29,1.091288151,53.24553914,10.76284861,11.36284873,71.16,0.589291332,73.55295894,10.93427722,11.36284873,74.7,0.69659825,68.21155323,10.76284861,11.70570595,85.32,0,14,15.32,16.51,14.7,16.91,16.9,14.85,0
09.07.21 01:39,1.014896557,5.374450292,11.19142013,10.93427722,6.26,0.637036078,22.50726104,11.53427734,11.70570595,34.58,0.69659825,79.39827084,11.19142013,12.04856316,90.04,0,15,14.38,16.32,14.51,16.72,16.65,14.47,0
09.07.21 01:49,1.040360422,78.7935834,11.87713455,12.13427746,81.78,0.627487129,31.72874447,12.13427746,12.30570607,33.4,0.709330182,14.99905868,11.79142025,12.30570607,6.26,0,15,15.07,16.51,14.76,16.72,16.65,14.41,0
09.07.21 01:59,1.002164625,1.242419465,12.39142037,12.21999177,6.26,0.60838923,31.57757261,12.73427759,12.73427759,32.22,0.69659825,1.141638226,12.39142037,12.64856328,6.26,0,14,15.01,16.26,14.82,16.72,16.71,15.03,0
09.07.21 02:09,1.065824286,77.68498976,11.96284886,12.13427746,88.86,0.637036078,36.86858769,12.13427746,12.30570607,31.04,0.709330182,56.26897633,11.96284886,12.64856328,46.38,0,14,15.01,16.38,14.88,16.78,16.96,15.66,0
09.07.21 02:19,1.180411677,39.53929054,11.19142013,11.70570595,38.12,0.627487129,70.27756865,11.44856304,11.61999164,79.42,0.69659825,37.57405637,11.10570582,11.96284886,34.58,0,13,14.7,16.07,14.7,16.72,16.83,15.16,0
09.07.21 02:29,1.053092354,1.292810085,10.84856291,10.93427722,6.26,0.637036078,53.44710162,11.19142013,11.36284873,69.98,0.69659825,47.85374282,10.93427722,11.70570595,36.94,0,14,14.2,16.07,14.32,16.53,16.58,14.66,0
09.07.21 02:39,1.027628489,33.39163492,11.61999164,11.87713455,6.26,0.60838923,37.62444699,11.87713455,12.13427746,59.36,0.671134385,34.3490567,11.61999164,12.47713468,35.76,0,15,14.76,16.26,14.38,16.47,16.46,14.47,0
09.07.21 02:49,1.065824286,1.494372564,12.21999177,12.13427746,6.26,0.646585027,79.2974896,12.39142037,12.64856328,82.96,0.671134385,59.84671034,12.30570607,12.9914205,55.82,0,16,15.26,16.32,14.57,16.47,16.46,14.72,0
09.07.21 02:59,1.014896557,8.246715623,12.04856316,12.13427746,6.26,0.617938179,20.8947612,12.47713468,12.56284898,29.86,0.69659825,19.33265199,12.21999177,12.73427759,6.26,0,15,15.57,16.45,14.76,16.53,16.52,14.78,0
09.07.21 03:09,1.065824286,12.88265265,11.27713443,11.10570582,6.26,0.60838923,47.24905538,11.53427734,11.70570595,38.12,0.722062114,40.29514984,11.27713443,12.04856316,25.14,0,15,15.88,16.57,14.88,16.53,16.58,15.16,0
09.07.21 03:19,1.014896557,1.645544424,10.4199914,10.4199914,6.26,0.627487129,14.99905868,10.76284861,11.01999152,16.88,0.722062114,48.50882088,10.5057057,11.53427734,38.12,0,15,16.2,16.7,14.76,16.53,16.58,15.03,0
09.07.21 03:29,1.027628489,0.940075746,11.44856304,11.53427734,6.26,0.60838923,1.544763184,11.79142025,11.53427734,6.26,0.671134385,1.141638226,11.44856304,11.79142025,6.26,0,16,16.38,16.76,14.76,16.53,16.4,14.72,0
09.07.21 03:39,1.014896557,66.0951472,12.04856316,12.56284898,64.08,0.617938179,1.544763184,12.30570607,12.04856316,6.26,0.683866317,41.50452472,12.04856316,12.73427759,25.14,0,15,16.45,16.7,15.57,16.72,16.58,15.47,0
09.07.21 03:49,1.027628489,25.88343257,12.64856328,12.73427759,19.24,0.627487129,38.48108753,12.81999189,12.90570619,26.32,0.709330182,66.64944402,12.64856328,13.24856341,72.34,0,15,15.57,16.32,16.07,16.85,16.65,15.41,0
09.07.21 03:59,1.065824286,20.23968314,11.61999164,11.61999164,8.62,0.598840281,37.57405637,11.79142025,11.96284886,26.32,0.683866317,12.88265265,11.61999164,11.87713455,6.26,0,15,15.13,16.26,15.45,16.66,16.46,14.97,0
09.07.21 04:09,1.040360422,11.27015281,10.76284861,10.84856291,6.26,0.617938179,19.38304261,10.93427722,11.27713443,25.14,0.683866317,63.32366311,10.76284861,11.70570595,65.26,0,15,15.13,16.2,15.01,16.53,16.58,15.47,0
09.07.21 04:19,1.014896557,1.292810085,11.27713443,11.01999152,6.26,0.60838923,72.24280282,11.44856304,11.70570595,85.32,0.69659825,18.52640207,11.27713443,11.79142025,7.44,0,15,15.32,16.26,14.76,16.47,16.4,14.78,0
09.07.21 04:29,1.091288151,28.80608852,11.87713455,11.87713455,6.26,0.60838923,40.89983728,12.13427746,12.30570607,59.36,0.722062114,8.196325003,11.96284886,12.13427746,6.26,0,14,15.7,16.38,14.51,16.35,16.33,15.03,0
09.07.21 04:39,1.040360422,87.15842629,12.39142037,12.56284898,86.5,0.646585027,44.02405571,12.64856328,12.81999189,58.18,0.683866317,1.242419465,12.47713468,12.73427759,6.26,0,14,15.63,16.32,14.57,16.35,16.52,15.66,0
09.07.21 04:49,1.078556218,76.82834923,11.87713455,12.04856316,90.04,0.617938179,58.68772608,12.04856316,12.21999177,57,0.671134385,61.05608522,11.87713455,12.56284898,57,0,14,15.07,16.01,14.7,16.41,16.65,15.91,0
09.07.21 04:59,1.065824286,48.65999273,10.93427722,11.36284873,55.82,0.617938179,1.091247606,11.25703042,10.99976186,6.26,0.671134385,21.70101112,11.01999152,11.53427734,9.8,0,14,14.38,15.82,14.51,16.35,16.4,15.03,0
09.07.21 05:09,0.97670076,17.66976153,11.10570582,11.10570582,8.62,0.60838923,19.03030827,11.35282012,11.35282012,6.26,0.671134385,53.9006172,11.10570582,11.79142025,44.02,0,13,13.88,15.7,14.95,16.35,16.21,14.72,0
09.07.21 05:19,1.053092354,4.568200375,11.70570595,11.61999164,6.26,0.589291332,44.32639943,11.903484,11.98932407,32.22,0.69659825,75.61897435,11.70570595,12.39142037,82.96,0,13,14.01,15.63,14.95,16.28,16.08,14.28,0
09.07.21 05:29,1.027628489,2.351013102,12.21999177,12.21999177,6.26,0.598840281,31.67835385,9.125655506,9.218561825,29.86,0.69659825,37.77561885,12.30570607,12.90570619,38.12,0,13,14.63,15.82,14.57,16.16,16.02,14.16,0
09.07.21 05:39,0.951236896,40.04319674,12.04856316,12.30570607,20.42,0.60838923,1.343200705,8.731296785,8.6381439,6.26,0.69659825,19.38304261,11.96284886,12.56284898,7.44,0,14,15.13,16.01,14.51,16.16,15.96,14.41,0
09.07.21 05:49,0.989432692,1.192028845,11.10570582,11.27713443,6.26,0.60838923,19.13108951,10.23291567,10.14465818,6.26,0.683866317,53.04397666,11.19142013,12.04856316,40.48,0,14,14.95,15.95,15.2,16.35,16.08,14.85,0
09.07.21 05:59,1.027628489,44.42718067,10.59142,11.10570582,27.5,0.60838923,49.61741451,10.6589295,10.7452127,41.66,0.683866317,67.70764703,10.59142,11.36284873,74.7,0,14,14.95,15.95,15.2,16.28,15.96,14.35,0
09.07.21 06:09,1.065824286,1.343200705,11.53427734,11.61999164,6.26,0.646585027,77.23147418,11.63811987,11.81055911,80.6,0.658402453,84.8908484,11.61999164,12.30570607,87.68,0,14,14.63,15.82,14.51,16.1,15.83,13.97,0
09.07.21 06:19,1.053092354,60.60256964,12.30570607,12.47713468,53.46,0.637036078,78.2896772,12.39142037,12.56284898,77.06,0.683866317,1.343200705,12.30570607,12.47713468,6.26,0,15,15.01,15.82,14.32,15.97,15.77,14.1,0
09.07.21 06:29,1.065824286,70.83186546,12.13427746,12.39142037,69.98,0.646585027,73.09944336,12.39142037,12.47713468,86.5,0.69659825,44.98147749,12.21999177,12.90570619,31.04,0,15,14.88,15.88,14.45,16.03,16.02,15.03,0
09.07.21 06:39,1.078556218,1.443981945,11.27713443,11.01999152,6.26,0.617938179,22.910386,11.31343622,11.3996135,31.04,0.69659825,1.343200705,11.27713443,11.61999164,6.26,0,14,14.45,15.76,14.51,16.03,16.02,14.85,0
09.07.21 06:49,1.027628489,1.343200705,10.4199914,10.5057057,6.26,0.60838923,1.343200705,10.67713431,10.4199914,6.26,0.683866317,86.70491071,10.5057057,11.27713443,87.68,0,14,14.95,15.76,14.32,16.03,16.15,15.28,0
09.07.21 06:59,1.002164625,77.58420852,11.53427734,11.87713455,87.68,0.646585027,18.82874579,11.79142025,11.79142025,6.26,0.671134385,25.32913575,11.61999164,12.13427746,16.88,0,14,15.26,15.95,14.95,16.1,15.9,14.47,0
09.07.21 07:09,1.040360422,1.343200705,12.21999177,11.87713455,6.26,0.637036078,57.78069493,12.47713468,12.47713468,52.28,0.671134385,86.60412947,12.13427746,12.73427759,92.4,0,15,14.63,15.76,15.07,16.16,15.83,14.47,0
09.07.21 07:19,1.053092354,25.27874513,12.64856328,12.64856328,6.26,0.627487129,1.192028845,12.11837282,11.94352845,6.26,0.69659825,36.46546273,12.73427759,13.24856341,36.94,0,15,14.88,15.76,14.63,16.1,15.83,14.41,0
09.07.21 07:29,1.053092354,43.57054013,11.44856304,11.61999164,27.5,0.627487129,25.48030761,11.70570595,11.70570595,6.26,0.671134385,17.11546471,11.44856304,11.96284886,6.26,0,14,15.2,15.88,15.07,16.03,15.77,14.41,0
09.07.21 07:39,0.963968828,1.040856986,10.59142,10.5057057,6.26,0.627487129,39.28733744,10.76284861,11.01999152,27.5,0.709330182,1.393591325,10.67713431,10.84856291,6.26,0,14,14.7,15.7,14.95,16.1,15.83,14.72,0
09.07.21 07:49,1.065824286,29.5115572,11.36284873,11.44856304,6.26,0.617938179,46.19085236,9.820297242,9.909792416,33.4,0.683866317,13.28577761,11.36284873,11.70570595,6.26,0,14,14.82,15.7,14.32,16.03,15.96,15.1,0
09.07.21 07:59,1.014896557,75.06467753,12.04856316,12.30570607,84.14,0.627487129,26.13538567,11.35203042,11.52678774,35.76,0.582010859,70.07600617,11.96284886,12.64856328,74.7,0,14,14.95,15.76,14.2,15.97,16.08,15.41,0
09.07.21 08:09,1.014896557,59.493976,12.56284898,12.56284898,85.32,0.598840281,42.76429021,12.54928526,12.72151297,33.4,0.658402453,1.242419465,12.56284898,12.81999189,6.26,0,14,14.45,15.63,14.26,15.91,15.9,14.72,0
09.07.21 08:19,1.027628489,87.41037939,11.61999164,11.87713455,97.12,0.646585027,73.65374018,11.96284886,12.04856316,82.96,0.69659825,55.41233579,11.70570595,12.47713468,46.38,0,14,14.2,15.51,14.38,15.91,15.9,15.03,0
09.07.21 08:29,1.014896557,2.149450622,10.84856291,10.67713431,6.26,0.169137566,23.96858901,11.01999152,11.19142013,32.22,0.709330182,84.08459848,10.76284861,11.61999164,87.68,0,14,13.88,15.45,14.13,15.85,15.71,14.47,0
09.07.21 08:39,1.027628489,54.10217968,11.19142013,11.44856304,42.84,0.627487129,1.695935044,11.44856304,11.27713443,6.26,0.69659825,69.57209997,11.19142013,11.96284886,86.5,0,14,14.32,15.45,13.88,15.66,15.52,13.85,0
09.07.21 08:49,0.963968828,1.141638226,11.79142025,11.87713455,6.26,0.598840281,1.393591325,11.93655613,11.67815117,6.26,0.683866317,62.51741319,11.87713455,12.56284898,79.42,0,14,14.13,15.38,14.63,15.72,15.4,13.72,0
09.07.21 08:59,0.97670076,85.49553584,12.30570607,12.64856328,95.94,0.617938179,2.199841242,11.91663433,11.65475912,6.26,0.658402453,3.661169218,12.47713468,12.64856328,6.26,0,14,14.57,15.51,15.01,15.78,15.4,13.91,0
09.07.21 09:09,1.040360422,46.5435867,11.87713455,12.21999177,51.1,0.627487129,23.51507343,12.13427746,12.04856316,6.26,0.69659825,81.56506749,11.96284886,12.56284898,91.22,0,14,14.45,15.51,15.13,15.91,15.65,14.41,0
09.07.21 09:19,1.027628489,18.82874579,11.01999152,11.19142013,9.8,0.627487129,1.343200705,10.13083471,10.04273228,6.26,0.69659825,46.5435867,10.93427722,11.87713455,49.92,0,14,14.07,15.32,14.82,15.91,15.52,14.53,0
09.07.21 09:29,1.065824286,84.43733282,11.10570582,11.36284873,97.12,0.627487129,65.8431941,11.3427866,11.51429898,66.44,0.69659825,31.17444765,11.10570582,11.79142025,22.78,0,14,14.13,15.38,14.95,15.85,15.4,13.97,0
09.07.21 09:39,1.065824286,28.90686976,11.61999164,11.79142025,25.14,0.637036078,10.31273104,11.87713455,11.96284886,9.8,0.709330182,16.10765232,11.61999164,12.13427746,6.26,0,13,13.7,15.2,14.2,15.72,15.33,13.85,0
09.07.21 09:49,1.065824286,1.141638226,12.21999177,11.96284886,6.26,0.579742383,0.990466366,12.47713468,12.21999177,6.26,0.683866317,1.040856986,12.21999177,12.47713468,6.26,0,13,13.82,15.2,14.2,15.66,15.4,14.16,0
09.07.21 09:59,1.027628489,59.493976,12.81999189,12.64856328,51.1,0.646585027,4.013903556,11.77044485,11.50533905,6.26,0.709330182,3.963512937,12.64856328,12.9914205,6.26,0,13,14.07,15.26,14.45,15.72,15.52,14.41,0
09.07.21 10:09,1.040360422,78.69280216,11.27713443,11.53427734,93.58,0.617938179,34.80257228,11.36383661,11.44990824,18.06,0.671134385,12.17718397,11.27713443,11.61999164,6.26,0.9,14,13.95,15.2,14.57,15.78,15.58,14.66,0
09.07.21 10:19,1.065824286,41.35335286,10.4199914,11.01999152,46.38,0.60838923,53.04397666,10.60969732,10.78175618,41.66,0.69659825,53.79983596,10.5057057,11.27713443,44.02,4.8,14,13.45,15.13,14.07,15.66,15.58,14.85,0
09.07.21 10:29,0.772989844,37.27171265,11.53427734,11.70570595,39.3,0.627487129,1.393591325,11.18204943,11.00841596,6.26,0.683866317,33.19007244,11.44856304,12.13427746,32.22,13.3,14,13.45,14.88,13.57,15.53,15.46,14.41,0
09.07.21 10:39,1.014896557,37.52366575,12.04856316,12.21999177,40.48,0.398312347,70.47913113,12.30570607,12.30570607,79.42,0.671134385,29.30999472,12.04856316,12.64856328,23.96,25.9,14,13.7,14.95,14.45,15.53,15.27,14.03,0
09.07.21 10:49,1.091288151,1.192028845,12.56284898,12.56284898,6.26,0.637036078,35.25608786,12.69387721,12.69387721,48.74,0.671134385,73.60334956,12.56284898,13.0771348,79.42,39,15,13.95,15.01,14.07,15.53,15.27,14.16,0
09.07.21 10:59,1.014896557,1.242419465,11.79142025,11.44856304,6.26,0.646585027,1.040856986,11.80415447,11.54600291,6.26,0.709330182,52.33850798,11.70570595,12.39142037,60.54,52,15,14.7,15.32,14.07,15.53,15.33,14.22,0
09.07.21 11:09,1.014896557,14.24319938,10.16284849,10.16284849,6.26,0.637036078,4.971325333,10.14123028,9.882380669,6.26,0.69659825,23.56546405,10.24856279,10.93427722,12.16,63.2,15,15.26,15.51,14.88,15.66,15.27,14.03,0
09.07.21 11:19,1.040360422,52.59046108,11.36284873,11.79142025,35.76,0.637036078,1.242419465,11.53427734,11.27713443,6.26,0.683866317,81.51467687,11.36284873,12.04856316,86.5,68,15,15.63,15.7,15.32,15.78,15.21,14.1,0
09.07.21 11:29,1.040360422,32.63577563,12.21999177,12.30570607,28.68,0.560644484,77.48342728,12.47713468,12.64856328,81.78,0.709330182,20.44124562,12.13427746,12.64856328,9.8,114,15,14.88,15.57,15.45,15.78,15.27,14.1,0
09.07.21 11:39,1.002164625,1.192028845,12.04856316,11.96284886,6.26,0.617938179,28.35257294,12.30570607,12.47713468,41.66,0.722062114,1.192028845,12.04856316,12.30570607,6.26,138.7,16,14.76,15.45,14.76,15.78,15.4,14.41,0
09.07.21 11:49,1.027628489,49.61741451,11.61999164,12.04856316,33.4,0.60838923,81.51467687,11.79142025,12.04856316,82.96,0.69659825,65.38967852,11.53427734,12.47713468,61.72,211.2,16,15.7,15.76,14.63,15.91,15.71,15.35,0
09.07.21 11:59,1.027628489,80.30530199,11.27713443,11.87713455,87.68,0.598840281,34.04671298,11.61999164,11.87713455,47.56,0.683866317,86.75530133,11.36284873,12.21999177,86.5,198.2,17,15.26,15.76,14.63,16.03,15.83,15.22,0
09.07.21 12:09,1.091288151,55.26116393,11.19142013,11.70570595,59.36,0.617938179,77.13069294,11.36284873,11.79142025,77.06,0.683866317,81.11155191,11.10570582,12.04856316,93.58,228.5,18,14.76,15.7,14.82,15.91,15.65,14.66,0
09.07.21 12:19,1.027628489,67.45569394,11.01999152,11.61999164,75.88,0.627487129,35.45765034,11.19142013,11.70570595,55.82,0.709330182,52.43928922,11.01999152,12.13427746,64.08,254.6,18,14.7,15.76,14.82,15.91,15.52,14.53,0
09.07.21 12:29,1.078556218,34.8529629,10.93427722,11.96284886,34.58,0.627487129,38.27952505,11.19142013,11.61999164,54.64,0.709330182,1.242419465,10.84856291,11.19142013,6.26,285.8,19,14.7,15.76,15.01,15.91,15.52,14.6,0
09.07.21 12:39,1.014896557,0.940075746,10.84856291,10.84856291,6.26,0.627487129,73.55295894,11.10570582,11.79142025,77.06,0.683866317,38.12835319,10.93427722,12.04856316,22.78,308.4,21,15.13,15.82,15.26,16.1,15.9,16.03,0
09.07.21 12:49,1.027628489,30.77132269,10.93427722,11.36284873,6.26,0.60838923,1.494372564,11.27713443,11.01999152,6.26,0.671134385,27.29436992,10.93427722,12.04856316,22.78,299.2,22,17.51,16.57,15.57,16.41,16.4,16.78,0
09.07.21 12:59,1.014896557,60.5017884,11.01999152,12.04856316,54.64,0.646585027,52.33850798,11.27713443,12.04856316,41.66,0.683866317,41.35335286,11.01999152,12.39142037,28.68,368.2,22,17.95,16.95,18.26,16.72,16.46,16.66,0
09.07.21 13:09,1.091288151,27.9998386,11.19142013,11.96284886,25.14,0.60838923,34.04671298,11.44856304,12.13427746,42.84,0.69659825,86.85608257,11.19142013,12.39142037,97.12,406.4,22,16.82,16.63,16.82,16.78,16.46,16.66,0
09.07.21 13:19,1.065824286,1.343200705,11.36284873,11.19142013,6.26,0.637036078,11.42132467,11.44856304,11.96284886,10.98,0.671134385,16.10765232,11.36284873,11.96284886,6.26,454.1,22,16.95,16.7,16.51,16.72,16.4,16.22,0
09.07.21 13:29,1.040360422,83.3791298,11.36284873,12.21999177,101.84,0.627487129,49.71819575,11.61999164,12.39142037,40.48,0.709330182,56.36975757,11.44856304,12.9914205,47.56,488.9,23,19.07,17.45,17.57,16.85,16.65,17.22,0
09.07.21 13:39,1.027628489,33.79475988,11.61999164,12.56284898,31.04,0.598840281,1.494372564,11.79142025,11.53427734,6.26,0.671134385,74.66155257,11.61999164,13.0771348,80.6,524.8,23,17.7,17.2,17.13,17.03,16.9,17.35,0
09.07.21 13:49,1.014896557,23.51507343,11.70570595,12.56284898,16.88,0.617938179,47.45061786,11.96284886,12.56284898,38.12,0.671134385,1.645544424,11.61999164,11.96284886,6.26,542.2,23,17.38,17.07,19.63,17.35,16.58,16.72,0
09.07.21 13:59,1.053092354,3.509997358,11.79142025,11.70570595,6.26,0.598840281,31.87991633,12.04856316,12.81999189,32.22,0.632938588,84.18537972,11.79142025,13.24856341,90.04,527.5,23,18.01,17.26,17.95,17.35,17.08,18.35,0
09.07.21 14:09,1.027628489,3.509997358,11.96284886,11.61999164,6.26,0.60838923,27.44554178,12.13427746,12.90570619,33.4,0.69659825,26.38733877,11.87713455,13.1628491,19.24,566.5,24,20.13,18.13,17.88,17.35,17.33,18.22,0
09.07.21 14:19,1.065824286,14.99905868,11.96284886,11.87713455,6.26,0.637036078,73.65374018,12.21999177,12.9914205,78.24,0.658402453,1.947888143,11.96284886,12.30570607,6.26,620.7,24,21.45,18.82,17.88,17.35,17.21,17.97,0
09.07.21 14:29,1.065824286,60.5017884,12.13427746,13.41999201,61.72,0.598840281,72.89788088,12.30570607,13.1628491,80.6,0.69659825,64.68420984,12.13427746,13.76284923,66.44,626.4,26,22.26,19.32,17.82,17.53,17.9,19.78,0
09.07.21 14:39,1.014896557,28.20140108,12.30570607,13.41999201,23.96,0.407861297,1.443981945,12.56284898,12.39142037,6.26,0.69659825,74.86311505,12.39142037,13.84856353,81.78,636.4,25,19.76,18.45,17.76,17.6,17.96,19.22,0
09.07.21 14:49,1.065824286,59.44358538,12.47713468,13.84856353,57,0.637036078,38.43069691,12.81999189,13.50570632,26.32,0.69659825,43.41936827,12.47713468,14.19142074,45.2,668.9,26,19.32,18.26,20.88,18.1,17.52,18.03,0
09.07.21 14:59,1.014896557,1.192028845,12.81999189,12.47713468,6.26,0.589291332,12.83226203,12.90570619,13.50570632,12.16,0.69659825,72.64592778,12.73427759,14.27713505,82.96,671,26,18.7,18.07,19.45,18.1,17.46,18.03,0
09.07.21 15:09,1.078556218,1.393591325,12.73427759,12.90570619,6.26,0.60838923,1.494372564,12.9914205,12.81999189,6.26,0.683866317,84.94123902,12.81999189,14.19142074,86.5,701.5,26,21.38,19.13,19.63,18.1,17.46,17.97,0
09.07.21 15:19,1.027628489,48.0553053,12.9914205,14.10570644,38.12,0.627487129,45.63655554,13.1628491,14.10570644,32.22,0.683866317,65.0873348,12.9914205,14.53427796,80.6,674.6,27,22.95,19.82,22.13,18.78,17.46,17.91,0
09.07.21 15:29,1.040360422,84.08459848,12.39142037,13.33427771,86.5,0.617938179,43.36897765,12.47713468,13.41999201,32.22,0.69659825,1.796716284,12.30570607,12.56284898,6.26,742.6,27,20.82,19.07,19.95,18.6,17.52,18.03,0
09.07.21 15:39,1.027628489,81.56506749,11.10570582,12.73427759,82.96,0.627487129,86.50334823,11.44856304,12.39142037,85.32,0.69659825,1.746325664,11.19142013,11.53427734,6.26,741.7,27,19.07,18.38,19.2,18.41,18.4,20.41,0
09.07.21 15:49,1.027628489,3.610778598,13.67713492,13.67713492,6.26,0.589291332,4.719372234,14.01999214,14.19142074,6.26,0.683866317,83.32873918,13.76284923,15.13427808,90.04,736.6,27,18.45,18.07,18.82,18.66,19.58,22.53,0
09.07.21 15:59,1.065824286,81.11155191,15.13427808,16.24856402,91.22,0.617938179,1.494372564,15.39142099,15.30570668,6.26,0.69659825,1.393591325,15.21999238,15.47713529,6.26,731.8,27,21.76,19.38,21.01,18.91,19.27,21.03,0
09.07.21 16:09,1.078556218,1.443981945,12.47713468,12.47713468,6.26,0.637036078,76.27405241,12.64856328,13.67713492,79.42,0.671134385,4.467419135,12.47713468,12.73427759,6.26,728.8,27,20.32,18.95,23.07,19.53,19.52,21.91,0
09.07.21 16:19,1.027628489,77.68498976,12.64856328,14.01999214,91.22,0.627487129,46.89632104,12.90570619,13.93427783,68.8,0.671134385,40.54710294,12.64856328,14.19142074,26.32,727.4,28,22.63,19.88,20.07,19.41,20.4,23.47,0
09.07.21 16:29,1.027628489,14.74710558,13.0771348,13.59142062,6.26,0.637036078,46.74514918,13.41999201,14.27713505,65.26,0.683866317,1.695935044,13.24856341,13.41999201,6.26,697.6,28,20.51,19.2,19.63,19.1,20.02,21.97,0
09.07.21 16:39,1.065824286,78.74319278,13.59142062,14.79142087,86.5,0.627487129,1.897497523,13.84856353,13.59142062,6.26,0.683866317,74.05686513,13.59142062,15.30570668,78.24,685.3,29,21.76,19.51,19.38,19.16,20.21,22.72,0
09.07.21 16:49,1.027628489,1.494372564,13.93427783,13.84856353,6.26,0.627487129,28.10061984,14.19142074,14.61999226,8.62,0.709330182,61.86233513,13.93427783,15.47713529,78.24,626.9,29,20.32,19.13,21.88,19.78,19.9,21.41,0
09.07.21 16:59,1.116752015,24.11976087,14.10570644,14.19142074,6.26,0.646585027,38.53147815,14.36284935,15.21999238,27.5,0.69659825,1.192028845,14.10570644,14.36284935,6.26,610.7,28,23.01,20.13,22.32,19.78,19.27,20.1,0
09.07.21 17:09,1.014896557,81.01077067,14.44856365,15.47713529,99.48,0.598840281,1.393591325,14.53427796,14.70570656,6.26,0.722062114,34.75218166,14.44856365,15.6485639,16.88,640.7,28,24.07,20.76,21.32,19.78,19.96,22.16,0
09.07.21 17:19,0.989432692,47.14827414,14.61999226,16.16284972,57,0.617938179,1.443981945,13.21111668,13.03208069,6.26,0.658402453,1.242419465,14.61999226,14.87713517,6.26,596.4,29,21.38,19.88,22.26,20.16,20.21,22.28,0
09.07.21 17:29,1.091288151,27.9998386,12.90570619,14.27713505,25.14,0.627487129,43.31858703,11.42075671,12.4054547,32.22,0.709330182,30.51936959,12.9914205,14.19142074,7.44,574.4,29,20.51,19.57,23.63,20.53,20.65,23.16,0
09.07.21 17:39,1.14221588,80.0533489,11.70570595,13.0771348,97.12,0.617938179,19.43343323,10.15344348,11.22574513,27.5,0.69659825,25.07718265,11.70570595,12.9914205,8.62,561.8,29,20.57,19.57,22.01,20.22,20.65,22.78,0
09.07.21 17:49,1.040360422,14.74710558,10.59142,11.27713443,6.26,0.617938179,65.28889728,10.51083337,11.72058251,67.62,0.671134385,34.75218166,10.59142,12.30570607,15.7,505.7,28,19.2,19.2,20.45,19.91,20.4,21.97,0
09.07.21 17:59,1.053092354,54.75725774,9.819991276,11.87713455,49.92,0.617938179,81.81702059,10.07713419,11.27713443,88.86,0.671134385,78.49123968,9.819991276,11.87713455,88.86,491.9,29,21.07,19.76,19.38,19.595,20.08,21.1,0
09.07.21 18:09,1.053092354,10.01038732,10.84856291,11.01999152,6.26,0.60838923,38.43069691,11.01999152,12.21999177,59.36,0.683866317,29.5115572,10.84856291,12.56284898,25.14,428.5,29,19.51,19.32,18.57,19.28,19.46,19.22,0
09.07.21 18:19,1.027628489,24.22054211,11.19142013,11.53427734,6.26,0.617938179,69.47131873,11.44856304,12.47713468,71.16,0.671134385,1.292810085,11.27713443,11.53427734,6.26,301,28,21.88,20.07,18.63,19.22,19.27,19.22,0
09.07.21 18:29,1.091288151,50.37327381,11.44856304,13.0771348,36.94,0.627487129,8.448278102,11.70570595,12.30570607,6.26,0.709330182,38.38030629,11.61999164,13.0771348,23.96,347.4,28,23.07,20.57,18.88,19.47,20.33,21.91,0
09.07.21 18:39,1.014896557,43.97366509,11.87713455,13.1628491,34.58,0.627487129,56.47053881,11.96284886,13.0771348,51.1,0.69659825,6.936559507,11.79142025,12.04856316,6.26,346.6,29,20.82,20.32,20.26,19.85,20.27,21.22,0
09.07.21 18:49,1.040360422,50.47405505,11.96284886,13.59142062,38.12,0.637036078,52.6408517,12.30570607,13.24856341,49.92,0.709330182,1.393591325,12.04856316,12.21999177,6.26,320.5,29,19.95,19.945,19.82,19.91,20.9,22.78,0
09.07.21 18:59,1.014896557,50.22210195,11.10570582,12.81999189,39.3,0.627487129,17.41780843,11.44856304,12.39142037,21.6,0.69659825,42.61311835,11.19142013,13.0771348,28.68,287.1,29,19.57,19.57,19.45,20.1,21.58,23.97,0
09.07.21 19:09,1.065824286,15.75491798,9.991419882,10.59142,6.26,0.589291332,7.188512606,10.24856279,10.76284861,6.26,0.671134385,1.443981945,9.991419882,10.24856279,6.26,291,29,19.2,19.45,19.57,19.91,20.83,21.53,0
09.07.21 19:19,1.002164625,80.80920819,12.39142037,13.59142062,97.12,0.617938179,48.65999273,12.64856328,13.67713492,35.76,0.658402453,65.99436596,12.47713468,14.27713505,71.16,228.2,28,20.95,19.76,20.7,20.03,21.15,22.97,0
09.07.21 19:29,1.027628489,74.96389629,12.47713468,13.76284923,98.3,0.627487129,12.93304327,12.81999189,13.50570632,13.34,0.709330182,59.64514786,12.56284898,14.36284935,68.8,80.6,28,19.63,19.76,20.32,20.28,20.65,21.03,0
09.07.21 19:39,1.053092354,25.88343257,12.64856328,13.59142062,21.6,0.637036078,81.11155191,12.81999189,13.76284923,87.68,0.683866317,57.47835121,12.64856328,14.44856365,67.62,71.6,28,19.01,19.38,20.45,20.03,19.96,19.66,0
09.07.21 19:49,1.078556218,17.82093339,12.64856328,13.33427771,7.44,0.627487129,40.84944666,12.81999189,13.76284923,60.54,0.69659825,27.39515116,12.64856328,14.01999214,23.96,58.1,27,20.07,19.51,19.915,19.85,19.77,19.22,0
09.07.21 19:59,1.065824286,52.28811736,11.61999164,13.0771348,41.66,0.627487129,55.41233579,11.87713455,12.90570619,64.08,0.658402453,23.81741715,11.70570595,12.9914205,14.52,49.8,27,21.2,19.88,19.38,19.72,19.9,19.91,0
09.07.21 20:09,1.040360422,80.90998943,10.3342771,12.04856316,92.4,0.627487129,55.41233579,10.59142,11.87713455,55.82,0.671134385,4.719372234,10.4199914,10.67713431,6.26,42.9,27,19.7,19.82,19.01,19.72,20.08,20.28,0
09.07.21 20:19,1.040360422,12.37874645,11.27713443,11.61999164,6.26,0.60838923,27.14319806,11.53427734,12.64856328,40.48,0.658402453,60.95530398,11.27713443,13.24856341,61.72,36.3,27,18.32,19.2,18.57,19.78,20.96,22.28,0
09.07.21 20:29,1.040360422,17.41780843,12.30570607,12.64856328,6.26,0.627487129,84.33655158,12.56284898,13.41999201,85.32,0.671134385,44.42718067,12.30570607,14.10570644,44.02,31.6,26,20.95,19.51,18.88,19.78,20.46,20.6,0
09.07.21 20:39,1.040360422,37.67483761,12.47713468,13.59142062,15.7,0.637036078,87.25920753,12.73427759,13.41999201,86.5,0.683866317,67.85881889,12.56284898,14.01999214,72.34,24.2,25,21.88,20.26,18.82,19.66,20.02,19.41,0
09.07.21 20:49,1.040360422,33.69397864,12.64856328,13.33427771,18.06,0.60838923,6.886168887,12.81999189,13.1628491,6.26,0.69659825,28.55413542,12.56284898,13.93427783,22.78,17.3,24,20.63,20.13,18.51,19.53,19.71,18.66,0
09.07.21 20:59,1.053092354,1.947888143,12.56284898,12.56284898,6.26,0.598840281,32.88772872,12.73427759,13.41999201,14.52,0.69659825,23.86780777,12.64856328,13.67713492,15.7,9.9,24,20.07,19.88,19.57,19.66,19.71,18.97,0
09.07.21 21:09,1.244071338,3.106872399,12.64856328,12.47713468,6.26,0.627487129,86.95686381,12.81999189,13.50570632,79.42,0.671134385,81.66584873,12.64856328,14.01999214,86.5,4.3,23,21.63,20.07,19.45,19.78,19.77,19.22,0
09.07.21 21:19,1.014896557,49.26468017,12.64856328,13.67713492,35.76,0.627487129,24.17015149,12.90570619,13.59142062,34.58,0.683866317,15.90608984,12.64856328,13.33427771,6.26,0,23,22.26,20.57,18.57,19.66,19.65,18.47,0
09.07.21 21:29,1.040360422,25.42991699,12.73427759,13.50570632,19.24,0.617938179,39.58968116,12.9914205,13.50570632,36.94,0.632938588,86.85608257,12.73427759,13.93427783,94.76,0,22,19.7,20.07,18.32,19.53,19.83,19.35,0
09.07.21 22:06,1.027628489,77.48342728,12.73427759,13.59142062,93.58,0.617938179,80.80920819,12.96251391,13.56295392,82.96,0.69659825,36.71741583,12.73427759,14.01999214,33.4,0,21,17.32,18.63,17.82,19.16,19.21,17.47,1
09.07.21 22:16,1.078556218,64.38186612,12.81999189,13.50570632,87.68,0.646585027,42.36116525,12.27578492,12.79940511,60.54,0.69659825,75.92131807,12.73427759,13.93427783,79.42,0,21,17.2,18.57,17.32,19.03,19.08,17.53,1
09.07.21 22:26,1.014896557,83.22795794,12.81999189,13.41999201,87.68,0.570193433,62.16467885,12.68251642,13.1997071,61.72,0.671134385,49.31507079,12.73427759,13.84856353,59.36,0,20,17.07,18.32,17.45,18.91,18.9,17.28,1
09.07.21 22:36,1.065824286,61.15686646,12.64856328,13.24856341,90.04,0.589291332,69.16897501,12.22118165,12.6562338,68.8,0.658402453,71.1845998,12.64856328,13.67713492,75.88,0,19,16.7,18.13,17.26,18.78,18.71,17.1,1
09.07.21 22:46,1.040360422,74.25842761,12.47713468,13.1628491,85.32,0.637036078,59.39319476,12.01397482,12.45032498,69.98,0.671134385,86.80569195,12.56284898,13.59142062,88.86,0,19,16.45,18.01,17.01,18.66,18.58,16.85,1
09.07.21 22:56,1.065824286,82.37131741,12.39142037,13.1628491,91.22,0.617938179,42.10921216,12.14699472,12.66776634,60.54,0.671134385,56.01702323,12.47713468,13.59142062,73.52,0,19,16.26,17.88,16.88,18.53,18.46,16.6,1
09.07.21 23:06,1.014896557,74.86311505,12.39142037,12.9914205,94.76,0.646585027,87.51116063,12.30570607,12.56506573,84.14,0.709330182,64.38186612,12.39142037,13.50570632,68.8,0,18.625,16.13,17.76,16.76,18.47,18.4,16.53,1
09.07.21 23:16,1.065824286,46.24124298,12.21999177,13.0771348,55.82,0.617938179,81.81702059,12.26138632,12.60609546,86.5,0.658402453,52.54007046,12.30570607,13.33427771,58.18,0,18.25,16.01,17.63,16.63,18.41,18.27,16.41,1
09.07.21 23:26,1.027628489,68.31233447,12.21999177,12.73427759,74.7,0.598840281,50.22210195,12.19224951,12.45122644,74.7,0.671134385,48.96233645,12.13427746,13.33427771,55.82,0,17.875,16.01,17.63,16.45,18.28,18.21,16.35,1
09.07.21 23:36,1.078556218,76.27405241,11.70570595,12.39142037,86.5,0.637036078,66.64944402,10.52014316,10.96399758,68.8,0.69659825,62.06389761,11.79142025,12.90570619,59.36,0,17.5,15.76,17.51,16.38,18.22,18.15,16.28,1
09.07.21 23:46,1.027628489,50.82678939,11.27713443,12.21999177,60.54,0.589291332,81.61545811,9.717522433,10.2535368,86.5,0.683866317,50.22210195,11.44856304,12.56284898,57,0,17.125,15.45,17.38,16.01,18.1,17.96,15.97,1
09.07.21 23:56,1.040360422,86.65452009,10.76284861,11.36284873,100.66,0.627487129,60.7537415,10.79637252,11.22725893,80.6,0.671134385,60.85452274,10.76284861,12.04856316,55.82,0,16.75,15.32,17.26,15.82,17.91,17.83,15.78,1
10.07.21 00:06,1.014896557,80.45647385,11.36284873,11.87713455,101.84,0.598840281,73.65374018,10.22908227,10.5836278,80.6,0.709330182,58.28460112,11.36284873,12.39142037,61.72,0,16.375,15.01,17.13,15.57,17.85,17.71,15.6,1
10.07.21 00:16,1.014896557,54.05178906,12.21999177,12.90570619,69.98,0.637036078,86.35217638,10.252938,10.52439977,81.78,0.683866317,78.18889596,12.21999177,13.1628491,86.5,0,16,14.95,16.95,15.51,17.78,17.65,15.53,1
10.07.21 00:26,1.027628489,80.60764571,12.04856316,12.81999189,99.48,0.598840281,68.51389695,11.92666167,12.27349968,81.78,0.69659825,69.47131873,12.21999177,13.0771348,84.14,0,16,15.13,17.01,15.7,17.72,17.65,15.66,1
10.07.21 00:36,1.129483948,74.86311505,11.44856304,12.13427746,90.04,0.646585027,60.65296026,10.93579145,11.37246733,79.42,0.709330182,61.55999141,11.61999164,12.56284898,78.24,0,16,15.13,17.01,15.7,17.72,17.58,15.6,1
10.07.21 00:46,1.078556218,76.47561489,10.93427722,11.19142013,93.58,0.579742383,78.44084906,11.04508324,11.47428362,81.78,0.645670521,79.24709898,10.93427722,11.87713455,87.68,0,16,14.88,16.82,15.45,17.66,17.46,15.35,1
10.07.21 00:56,1.091288151,81.16194253,11.27713443,11.96284886,91.22,0.617938179,38.83382187,11.53427734,11.79142025,54.64,0.594742791,64.88577232,11.27713443,12.21999177,80.6,0,15,14.45,16.7,15.13,17.53,17.21,14.97,1
10.07.21 01:06,1.053092354,35.81038468,11.96284886,12.30570607,49.92,0.617938179,57.52874183,12.30570607,12.47713468,54.64,0.683866317,35.00413476,12.04856316,12.81999189,34.58,0,15,14.38,16.51,15.07,17.35,17.21,14.91,1
10.07.21 01:16,1.104020083,63.72678807,12.73427759,13.1628491,62.9,0.60838923,83.02639547,12.5730027,12.74625051,86.5,0.671134385,76.97952108,12.73427759,13.41999201,82.96,0,15,14.82,16.57,15.26,17.41,17.27,15.28,1
10.07.21 01:26,1.053092354,48.45843026,11.70570595,12.04856316,62.9,0.617938179,48.96233645,11.96284886,12.13427746,69.98,0.671134385,86.80569195,11.70570595,12.47713468,91.22,0,15,14.88,16.63,15.32,17.41,17.27,15.28,1
10.07.21 01:36,1.014896557,86.55373885,10.93427722,11.53427734,108.92,0.60838923,47.85374282,11.19142013,11.44856304,72.34,0.683866317,35.40725972,10.93427722,11.87713455,32.22,0,15,14.63,16.51,15.13,17.35,17.15,14.97,1
10.07.21 01:46,0.989432692,86.30178576,11.19142013,11.53427734,103.02,0.627487129,84.99162964,11.53427734,11.70570595,85.32,0.671134385,54.05178906,11.36284873,12.13427746,45.2,0,15,14.2,16.38,14.88,17.22,17.02,14.91,1
10.07.21 01:56,1.040360422,62.31585071,11.96284886,12.39142037,91.22,0.617938179,84.99162964,12.21999177,12.30570607,84.14,0.69659825,74.66155257,11.87713455,12.81999189,82.96,0,15,14.13,16.2,14.76,17.1,16.96,14.85,1
10.07.21 02:06,1.014896557,68.41311571,12.56284898,12.9914205,80.6,0.579742383,49.16389893,12.81999189,12.9914205,71.16,0.69659825,51.28030497,12.56284898,13.33427771,61.72,0,15,14.32,16.26,14.95,17.1,16.9,14.91,1
10.07.21 02:16,1.104020083,81.91780183,11.79142025,11.96284886,34.58,0.598840281,79.44866146,12.04856316,12.13427746,79.42,0.683866317,77.0299117,11.79142025,12.56284898,84.14,0,14,14.45,16.26,15.07,17.1,17.02,15.03,1
10.07.21 02:26,1.014896557,49.41585203,11.01999152,11.61999164,6.26,0.617938179,78.89436464,11.27713443,11.53427734,79.42,0.671134385,63.97874117,11.10570582,11.96284886,81.78,0,14,14.13,16.13,14.7,17.03,16.83,14.72,1
10.07.21 02:36,1.027628489,75.16545877,11.19142013,11.61999164,6.26,0.598840281,80.80920819,11.44856304,11.61999164,80.6,0.671134385,67.55647517,11.19142013,12.04856316,75.88,0,14,14.07,16.07,14.51,16.91,16.71,14.47,1
10.07.21 02:46,0.963968828,49.46624265,11.87713455,12.30570607,41.66,0.589291332,58.28460112,12.13427746,12.21999177,85.32,0.683866317,76.97952108,11.96284886,12.64856328,85.32,0,15,13.95,15.95,14.45,16.78,16.58,14.35,1
10.07.21 02:56,1.065824286,40.6982748,12.47713468,12.81999189,44.02,0.598840281,52.28811736,12.73427759,12.73427759,72.34,0.709330182,68.31233447,12.47713468,13.0771348,87.68,0,14,14.13,15.95,14.7,16.78,16.65,14.53,1
10.07.21 03:06,1.040360422,71.53733414,11.96284886,12.13427746,79.42,0.627487129,54.25335154,12.21999177,12.30570607,74.7,0.722062114,47.85374282,11.87713455,12.73427759,51.1,0,14,14.32,16.07,14.76,16.85,16.65,14.66,1
10.07.21 03:16,1.040360422,56.62171067,11.01999152,11.53427734,79.42,0.617938179,42.10921216,11.36284873,11.53427734,60.54,0.69659825,82.72405175,11.19142013,11.87713455,91.22,0,13,14.01,15.95,14.57,16.78,16.65,14.53,1
10.07.21 03:26,1.027628489,38.02757195,11.19142013,11.70570595,42.84,0.617938179,42.61311835,11.36284873,11.61999164,62.9,0.683866317,75.26624001,11.19142013,12.04856316,90.04,0,13,13.7,15.76,14.32,16.66,16.4,14.35,1
10.07.21 03:36,1.053092354,78.34006782,11.79142025,12.13427746,99.48,0.60838923,42.2099934,12.04856316,12.13427746,64.08,0.658402453,44.32639943,11.79142025,12.47713468,48.74,0,14,13.82,15.76,14.32,16.53,16.33,14.1,1
10.07.21 03:46,0.938504963,65.54085038,12.39142037,12.47713468,80.6,0.637036078,56.52092943,12.56284898,12.73427759,62.9,0.69659825,79.2974896,12.39142037,12.9914205,85.32,0,13,13.82,15.7,14.38,16.6,16.33,14.22,1
10.07.21 03:56,1.040360422,42.91546207,12.04856316,12.30570607,47.56,0.627487129,63.32366311,12.39142037,12.39142037,62.9,0.69659825,87.41037939,12.13427746,12.73427759,92.4,0,13,14.01,15.76,14.57,16.53,16.33,14.41,1
10.07.21 04:06,1.053092354,70.47913113,11.19142013,11.61999164,71.16,0.589291332,46.5435867,11.61999164,11.61999164,61.72,0.683866317,38.83382187,11.27713443,12.04856316,38.12,0,13,13.95,15.76,14.51,16.6,16.33,14.47,1
10.07.21 04:16,1.078556218,79.65022394,10.5057057,10.93427722,92.4,0.617938179,63.62600683,10.76284861,11.01999152,55.82,0.671134385,83.883036,10.59142,11.36284873,88.86,0,13,13.63,15.57,14.13,16.47,16.27,14.22,1
10.07.21 04:26,1.027628489,86.90647319,11.61999164,11.96284886,97.12,0.60838923,76.17327117,11.87713455,11.96284886,77.06,0.683866317,72.04124034,11.70570595,12.30570607,87.68,0,13,13.45,15.45,14.07,16.35,16.08,14.03,1
10.07.21 04:36,1.002164625,40.59749356,12.21999177,12.39142037,42.84,0.617938179,37.42288451,11.71167907,11.71167907,57,0.683866317,62.41663195,12.30570607,12.81999189,81.78,0,13,13.57,15.45,14.2,16.35,16.08,13.97,1
10.07.21 04:46,1.154947812,64.78499108,12.73427759,12.9914205,74.7,0.617938179,40.4463217,12.9914205,12.90570619,54.64,0.683866317,50.32288319,12.73427759,13.33427771,58.18,0,13,13.76,15.51,14.32,16.35,16.08,14.16,1
10.07.21 04:56,1.053092354,51.83460178,11.53427734,11.70570595,71.16,0.60838923,65.64163162,11.60603815,11.69196228,62.9,0.671134385,73.2002246,11.44856304,12.13427746,78.24,0,13,13.88,15.51,14.38,16.35,16.15,14.28,1
10.07.21 05:06,1.078556218,58.13342926,10.76284861,11.01999152,68.8,0.617938179,52.33850798,11.01999152,11.10570582,62.9,0.69659825,86.65452009,10.76284861,11.53427734,98.3,0,13,13.57,15.38,14.01,16.28,16.08,14.1,1
10.07.21 05:16,1.091288151,86.90647319,11.53427734,11.53427734,88.86,0.627487129,74.56077133,11.70570595,11.70570595,73.52,0.69659825,80.20452075,11.44856304,12.04856316,85.32,0,12,13.26,15.26,13.88,16.16,15.9,13.72,1
10.07.21 05:26,1.027628489,82.82483299,11.96284886,12.30570607,100.66,0.617938179,52.54007046,12.21999177,12.30570607,73.52,0.658402453,45.58616492,12.04856316,12.56284898,46.38,0,12,13.32,15.2,13.88,16.1,15.77,13.72,1
10.07.21 05:36,1.091288151,35.8607753,12.56284898,12.64856328,32.22,0.598840281,72.54514654,12.73427759,12.81999189,80.6,0.683866317,42.2099934,12.56284898,13.0771348,41.66,0,13,13.51,15.26,14.07,16.03,15.83,13.91,1
10.07.21 05:46,1.027628489,75.11506815,11.79142025,12.13427746,86.5,0.617938179,56.01702323,12.13427746,12.21999177,79.42,0.69659825,34.19788484,11.87713455,12.47713468,32.22,0,14,13.88,15.38,14.26,16.16,15.9,14.16,1
10.07.21 05:56,1.027628489,58.78850732,10.93427722,11.27713443,79.42,0.617938179,56.21858571,11.19142013,11.36284873,77.06,0.671134385,65.44006914,10.93427722,11.70570595,65.26,0,14,13.63,15.32,14.13,16.1,15.96,14.28,1
10.07.21 06:06,1.014896557,56.31936695,11.19142013,11.61999164,71.16,0.627487129,55.96663261,11.53427734,11.53427734,74.7,0.683866317,78.13850534,11.27713443,11.96284886,84.14,0,13,13.32,15.2,13.82,16.03,15.9,14.03,1
10.07.21 06:16,0.989432692,52.84241418,11.87713455,12.04856316,66.44,0.617938179,43.31858703,11.94648828,12.03260213,62.9,0.69659825,52.28811736,11.87713455,12.56284898,62.9,0,14,13.38,15.13,13.88,15.91,15.71,13.78,1
10.07.21 06:26,1.42231839,54.55569526,12.39142037,12.56284898,58.18,0.627487129,84.1349891,12.11709642,12.03023672,80.6,0.709330182,57.32717935,12.39142037,12.90570619,60.54,0,13,13.51,15.2,14.07,15.97,15.71,13.91,1
10.07.21 06:36,1.053092354,65.03694418,12.13427746,12.21999177,72.34,0.60838923,86.04983266,12.21469375,12.30078649,82.96,0.683866317,70.07600617,12.21999177,12.73427759,77.06,0,13,13.63,15.2,14.13,15.97,15.71,14.03,1
10.07.21 06:46,1.078556218,48.45843026,11.27713443,11.61999164,61.72,0.627487129,67.30452208,11.39401757,11.48002592,85.32,0.69659825,54.60608588,11.36284873,11.96284886,64.08,0,14,13.63,15.2,14.01,15.97,15.77,14.1,1
10.07.21 06:56,1.002164625,62.71897567,10.84856291,11.19142013,55.82,0.617938179,71.28538104,11.03496217,11.12082324,82.96,0.69659825,56.36975757,10.93427722,11.53427734,69.98,0,14,13.45,15.07,13.82,15.85,15.71,13.91,1
10.07.21 07:06,1.040360422,71.83967786,11.53427734,11.87713455,78.24,0.60838923,54.60608588,11.48150736,11.65424362,78.24,0.569278927,54.95882021,11.70570595,12.30570607,62.9,0,14,13.38,15.07,13.82,15.78,15.52,13.72,1
10.07.21 07:16,1.065824286,40.74866542,12.13427746,12.39142037,42.84,0.627487129,76.92913046,12.46737824,12.381643,80.6,0.69659825,59.7459291,12.21999177,12.64856328,69.98,0,13,13.51,15.01,13.95,15.78,15.58,13.85,1
10.07.21 07:26,1.065824286,61.45921017,12.56284898,12.64856328,61.72,0.60838923,47.8033522,12.8103192,12.89605444,69.98,0.683866317,69.97522493,12.64856328,13.0771348,78.24,0,13,13.51,15.07,13.95,15.85,15.58,13.85,1
10.07.21 07:36,0.938504963,69.47131873,11.79142025,11.87713455,68.8,0.598840281,87.10803567,11.96284886,12.04856316,87.68,0.671134385,49.01272707,11.79142025,12.39142037,55.82,0,13,13.76,15.07,14.07,15.85,15.58,13.97,1
10.07.21 07:46,1.014896557,79.70061456,10.84856291,10.93427722,95.94,0.598840281,54.6564765,11.01999152,11.19142013,78.24,0.69659825,66.64944402,10.76284861,11.53427734,66.44,0,12,13.32,15.01,13.82,15.78,15.58,13.91,1
10.07.21 07:56,1.116752015,81.91780183,11.36284873,11.44856304,90.04,0.598840281,87.10803567,11.53427734,11.61999164,84.14,0.69659825,37.67483761,11.27713443,11.96284886,33.4,0,12,12.95,14.76,13.45,15.6,15.4,13.47,1
10.07.21 08:06,1.002164625,60.95530398,11.87713455,12.21999177,80.6,0.637036078,56.16819509,11.6262231,11.53942783,77.06,0.683866317,55.05960145,11.87713455,12.47713468,46.38,0,12,13.07,14.76,13.57,15.6,15.33,13.47,1
10.07.21 08:16,1.014896557,45.13264935,12.47713468,12.47713468,53.46,0.617938179,53.49749224,12.64856328,12.64856328,75.88,0.69659825,83.83264538,12.39142037,12.90570619,93.58,0,12,13.32,14.82,13.76,15.6,15.33,13.66,1
10.07.21 08:26,0.97670076,83.98381724,12.04856316,12.30570607,92.4,0.617938179,45.18303997,12.39142037,12.30570607,67.62,0.683866317,53.6486641,12.13427746,12.64856328,59.36,0,13,13.51,14.95,13.95,15.66,15.4,13.85,1
10.07.21 08:36,1.002164625,83.93342662,11.19142013,11.53427734,91.22,0.60838923,82.87522361,10.96261568,11.04934661,81.78,0.671134385,34.19788484,11.27713443,11.87713455,31.04,0,12,13.32,14.88,13.7,15.6,15.4,13.78,1
10.07.21 08:46,0.938504963,72.09163096,11.10570582,11.44856304,95.94,0.627487129,67.20374084,10.88614762,10.97285712,79.42,0.683866317,72.29319344,11.01999152,11.79142025,77.06,0,13,13.07,14.76,13.51,15.53,15.27,13.66,1
10.07.21 08:56,1.014896557,73.7041308,11.70570595,12.21999177,95.94,0.589291332,78.18889596,11.87032282,11.95641555,80.6,0.683866317,67.30452208,11.79142025,12.47713468,74.7,0,15,13.13,14.76,13.7,15.47,15.27,13.53,1
10.07.21 09:06,1.027628489,46.24124298,12.39142037,12.39142037,53.46,0.617938179,84.03420786,12.56284898,12.56284898,84.14,0.69659825,80.0533489,12.30570607,12.81999189,87.68,0,15,13.57,14.88,13.95,15.53,15.27,13.78,1
10.07.21 09:16,1.091288151,47.70257096,12.73427759,12.73427759,52.28,0.598840281,48.00491468,11.81497286,11.81497286,68.8,0.69659825,56.97444501,12.73427759,13.33427771,69.98,0,14,13.76,14.88,14.07,15.53,15.27,13.91,1
10.07.21 09:26,1.014896557,34.90335352,11.44856304,11.53427734,35.76,0.598840281,47.95452406,10.62380192,10.62380192,72.34,0.671134385,60.80413212,11.36284873,12.04856316,71.16,0,14,13.76,14.95,14.01,15.6,15.33,14.03,1
10.07.21 09:36,1.027628489,66.24631906,10.5057057,10.84856291,66.44,0.617938179,66.54866278,10.20947809,10.3835421,66.44,0.683866317,86.04983266,10.59142,11.27713443,92.4,0,13,13.45,14.88,13.63,15.47,15.27,13.78,1
10.07.21 09:46,1.078556218,80.50686447,11.53427734,11.79142025,98.3,0.637036078,46.59397732,11.03342436,11.03342436,67.62,0.683866317,69.37053749,11.53427734,12.13427746,86.5,0,13,13.2,14.76,13.57,15.35,15.15,13.41,1
10.07.21 09:56,1.065824286,59.69553848,12.04856316,12.21999177,79.42,0.60838923,72.49475592,11.0113704,10.92289042,74.7,0.709330182,56.72249191,12.04856316,12.47713468,68.8,0,13,13.2,14.63,13.57,15.35,15.02,13.41,1
10.07.21 10:06,1.065824286,84.03420786,12.64856328,12.64856328,92.4,0.60838923,40.84944666,11.16272485,10.9837345,58.18,0.683866317,57.02483563,12.64856328,12.9914205,68.8,0,12,13.2,14.7,13.63,15.35,15.08,13.47,1
10.07.21 10:16,1.053092354,69.16897501,11.61999164,11.96284886,100.66,0.617938179,38.63225939,11.14133986,10.96605893,59.36,0.683866317,58.63733546,11.70570595,12.21999177,66.44,3.4,11,13.13,14.57,13.57,15.35,15.02,13.41,1
10.07.21 10:26,1.027628489,51.53225807,11.10570582,11.27713443,69.98,0.627487129,36.46546273,11.44856304,11.44856304,52.28,0.671134385,64.12991303,11.10570582,11.70570595,69.98,9.1,12,12.88,14.57,13.38,15.28,14.96,13.28,1
10.07.21 10:36,1.002164625,70.22717803,10.67713431,10.93427722,71.16,0.598840281,71.08381856,11.01999152,11.10570582,69.98,0.683866317,36.51585335,10.67713431,11.36284873,35.76,17.3,14,12.82,14.51,13.38,15.22,14.83,13.16,1
10.07.21 10:46,1.014896557,67.60686579,11.44856304,11.79142025,81.78,0.60838923,32.78694749,11.79142025,11.70570595,47.56,0.658402453,49.46624265,11.53427734,11.96284886,38.12,25.6,13,12.7,14.45,13.26,15.16,14.83,13.16,1
10.07.21 10:56,1.14221588,87.10803567,12.21999177,12.30570607,95.94,0.598840281,50.97796125,12.47713468,12.39142037,44.02,0.607474724,76.82834923,12.30570607,12.64856328,86.5,34.3,14,12.95,14.45,13.45,15.16,14.77,13.28,1
10.07.21 11:06,1.027628489,73.4521777,12.04856316,12.30570607,94.76,0.617938179,58.9900698,12.39142037,12.39142037,52.28,0.671134385,46.24124298,12.21999177,12.73427759,51.1,42.9,15,13.26,14.57,13.76,15.22,14.83,13.53,1
10.07.21 11:16,1.040360422,35.55843158,11.61999164,11.70570595,34.58,0.598840281,55.91624199,11.87713455,11.87713455,53.46,0.683866317,52.94319542,11.53427734,12.21999177,51.1,71.6,15,13.45,14.63,13.82,15.28,14.96,13.72,1
10.07.21 11:26,1.002164625,65.94397534,10.5057057,11.01999152,6.26,0.598840281,67.75803765,10.76284861,11.01999152,6.26,0.671134385,60.70335088,10.67713431,11.53427734,6.26,89.3,16,13.51,14.7,13.82,15.28,15.02,13.72,1
10.07.21 11:36,1.065824286,46.14046174,11.01999152,11.27713443,6.26,0.665682926,55.91624199,11.27713443,11.44856304,6.26,0.671134385,85.09241088,11.36284873,12.04856316,6.26,121.4,16,14.63,15.07,14.88,15.53,15.21,14.53,1
10.07.21 11:46,1.104020083,77.5338179,11.10570582,14.79142087,6.26,0.417410246,42.10921216,11.10570582,14.79142087,6.26,0.683866317,72.99866212,10.93427722,16.07713541,6.26,152.7,16,15.38,15.38,15.26,15.78,15.46,15.35,1
10.07.21 11:56,1.244071338,86.60412947,10.67713431,14.61999226,8.62,0.541546586,62.11428823,11.10570582,14.61999226,6.26,0.658402453,73.35139646,10.84856291,15.30570668,10.98,185.6,18,16.2,15.76,15.88,16.03,15.83,16.1,1
10.07.21 12:06,1.027628489,42.71389959,11.53427734,12.9914205,45.2,0.627487129,73.7041308,11.79142025,12.30570607,74.7,0.709330182,64.88577232,11.44856304,12.81999189,86.5,211.2,18,16.76,15.95,16.26,16.22,16.02,16.47,1
10.07.21 12:16,1.091288151,49.21428955,11.79142025,12.47713468,47.56,0.646585027,39.13616558,12.04856316,12.39142037,55.82,0.683866317,45.58616492,11.79142025,12.90570619,49.92,252.4,19,16.07,15.88,16.32,16.22,16.02,16.16,1
10.07.21 12:26,1.027628489,40.39593108,11.87713455,12.73427759,39.3,0.617938179,58.83889794,12.13427746,12.64856328,59.36,0.671134385,86.50334823,11.87713455,12.90570619,95.94,280.6,20,15.63,15.7,15.63,16.16,15.83,15.6,1
10.07.21 12:36,1.053092354,34.75218166,12.04856316,12.9914205,33.4,0.617938179,87.20881691,12.30570607,12.73427759,87.68,0.632938588,33.19007244,12.04856316,13.1628491,29.86,307.1,21,15.76,15.7,15.7,16.1,15.71,15.47,1
10.07.21 12:46,1.053092354,67.15335022,12.21999177,13.24856341,66.44,0.617938179,59.7459291,12.47713468,12.9914205,84.14,0.683866317,33.54280678,12.21999177,13.41999201,28.68,332.6,22,16.01,15.82,15.88,16.16,15.83,15.97,1
10.07.21 12:56,0.97670076,47.299446,12.47713468,13.33427771,51.1,0.617938179,61.05608522,12.64856328,13.24856341,90.04,0.594742791,51.07874249,12.47713468,13.76284923,39.3,357.8,23,16.07,15.88,16.13,16.22,16.08,16.41,1
10.07.21 13:06,1.053092354,49.91975823,12.81999189,14.01999214,59.36,0.617938179,79.44866146,12.9914205,13.67713492,82.96,0.671134385,63.22288187,12.81999189,14.19142074,61.72,407.7,25,16.51,15.95,16.45,16.35,16.21,16.78,1
10.07.21 13:16,1.002164625,40.64788418,13.1628491,14.19142074,46.38,0.598840281,34.19788484,13.24856341,14.01999214,52.28,0.671134385,56.16819509,13.1628491,14.61999226,64.08,457.7,25,16.95,16.2,16.82,16.47,16.4,16.97,1
10.07.21 13:26,0.989432692,56.77288253,12.21999177,13.76284923,46.38,0.589291332,87.15842629,12.47713468,13.24856341,85.32,0.683866317,51.28030497,12.39142037,13.93427783,60.54,479.7,26,17.45,16.38,17.26,16.6,16.52,17.22,1
