time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
10.07.21 13:36,1.002164625,41.30296224,11.27713443,12.81999189,44.02,0.60838923,84.68928592,11.61999164,12.47713468,86.5,0.671134385,48.10569592,11.36284873,13.1628491,51.1,535.2,26,17.32,16.51,17.26,16.66,16.52,17.22,1
10.07.21 13:46,1.040360422,67.15335022,11.61999164,12.81999189,68.8,0.617938179,65.44006914,11.79142025,12.64856328,88.86,0.671134385,68.71545943,11.53427734,13.1628491,72.34,559.6,27,17.26,16.51,17.07,16.72,16.58,17.16,1
10.07.21 13:56,1.065824286,82.37131741,12.21999177,13.41999201,95.94,0.646585027,65.74241286,12.47713468,13.33427771,81.78,0.69659825,71.28538104,12.30570607,13.84856353,78.24,556.5,27,17.26,16.51,17.2,16.72,16.58,17.1,1
10.07.21 14:06,1.040360422,67.65725641,12.81999189,14.19142074,92.4,0.637036078,33.13968182,13.0771348,14.01999214,46.38,0.69659825,61.61038203,12.81999189,14.44856365,79.42,578.7,28,17.38,16.57,17.57,16.85,16.65,17.41,1
10.07.21 14:16,0.874845302,65.74241286,12.47713468,13.76284923,90.04,0.598840281,84.99162964,12.73427759,13.59142062,87.68,0.645670521,86.85608257,12.47713468,13.93427783,90.04,621.2,28,17.7,16.7,18.01,16.97,16.9,17.72,1
10.07.21 14:26,1.078556218,86.80569195,11.70570595,13.24856341,95.94,0.589291332,51.53225807,11.96284886,12.90570619,71.16,0.671134385,64.18030365,11.79142025,13.50570632,78.24,651.6,28,17.63,16.82,18.01,17.1,16.9,17.72,1
10.07.21 14:36,1.078556218,59.19163228,11.19142013,12.56284898,80.6,0.627487129,80.75881757,11.36284873,12.39142037,81.78,0.671134385,68.06038137,11.19142013,12.9914205,74.7,650.7,28,17.51,16.76,17.95,17.1,16.9,17.6,1
10.07.21 14:46,1.053092354,58.93967918,11.36284873,12.81999189,67.62,0.637036078,36.91897831,11.61999164,12.73427759,53.46,0.683866317,86.75530133,11.36284873,12.9914205,90.04,675.8,28,17.45,16.76,17.82,17.1,16.83,17.41,1
10.07.21 14:56,1.040360422,57.62952307,12.30570607,13.76284923,75.88,0.617938179,87.20881691,12.64856328,13.41999201,84.14,0.683866317,36.71741583,12.39142037,14.10570644,34.58,687.2,28,17.45,16.76,17.95,17.16,16.83,17.47,1
10.07.21 15:06,0.97670076,71.4365529,13.0771348,14.36284935,81.78,0.617938179,57.17600749,13.33427771,14.19142074,81.78,0.671134385,47.60178972,13.1628491,14.87713517,36.94,718.7,29,17.88,16.95,18.26,17.22,17.21,18.28,1
10.07.21 15:16,1.014896557,54.45491402,12.21999177,13.67713492,71.16,0.598840281,87.00725443,12.47713468,13.41999201,88.86,0.671134385,77.33225542,12.21999177,14.01999214,85.32,701.5,28,18.13,17.13,18.51,17.35,17.4,18.72,1
10.07.21 15:26,1.014896557,80.90998943,11.61999164,13.1628491,93.58,0.589291332,35.40725972,11.96284886,12.9914205,52.28,0.658402453,48.0553053,11.70570595,13.59142062,52.28,734.9,29,18.13,17.2,18.38,17.41,17.4,18.35,1
10.07.21 15:36,1.002164625,39.4385093,11.19142013,13.0771348,42.84,0.512899738,54.50530464,11.44856304,12.56284898,53.46,0.671134385,48.65999273,11.27713443,13.1628491,53.46,775.6,29,17.88,17.13,18.38,17.47,17.33,18.16,1
10.07.21 15:46,1.091288151,52.79202356,10.84856291,12.81999189,45.2,0.589291332,69.32014687,11.10570582,12.21999177,68.8,0.658402453,43.41936827,10.93427722,13.0771348,44.02,755.2,29,18.13,17.2,18.32,17.47,17.27,18.03,1
10.07.21 15:56,1.014896557,74.05686513,12.30570607,13.76284923,91.22,0.60838923,62.87014753,12.47713468,13.41999201,69.98,0.683866317,44.88069625,12.30570607,14.19142074,44.02,768.3,29,18.38,17.32,18.26,17.47,17.4,18.16,1
10.07.21 16:06,1.053092354,32.68616625,13.1628491,14.53427796,32.22,0.637036078,67.05256898,13.24856341,14.27713505,74.7,0.645670521,34.6010098,13.0771348,14.79142087,35.76,752.1,29,18.32,17.38,18.51,17.6,17.52,18.47,1
10.07.21 16:16,1.014896557,80.00295828,12.30570607,13.76284923,91.22,0.589291332,54.85803898,12.56284898,13.59142062,69.98,0.683866317,51.83460178,12.30570607,14.27713505,41.66,757.4,29,19.01,17.63,18.76,17.72,17.83,19.03,1
10.07.21 16:26,1.065824286,44.17522757,11.70570595,13.50570632,48.74,0.579742383,80.80920819,12.04856316,13.0771348,82.96,0.658402453,72.34358406,11.79142025,13.67713492,81.78,735.2,29,18.57,17.63,18.82,17.78,17.83,19.03,1
10.07.21 16:36,1.091288151,87.00725443,11.36284873,12.73427759,101.84,0.598840281,64.07952241,11.61999164,12.64856328,80.6,0.658402453,53.69905472,11.44856304,13.41999201,60.54,699.6,30,18.51,17.57,18.57,17.78,17.71,18.53,1
10.07.21 16:46,1.053092354,48.86155521,10.93427722,12.73427759,60.54,0.617938179,64.63381922,11.19142013,12.30570607,81.78,0.658402453,79.14631774,11.01999152,12.73427759,85.32,649.4,29,18.07,17.51,18.45,17.72,17.65,18.22,1
10.07.21 16:56,1.040360422,59.59475724,11.70570595,13.41999201,59.36,0.598840281,80.80920819,11.87713455,12.90570619,81.78,0.645670521,35.45765034,11.61999164,13.50570632,31.04,634.2,28,18.01,17.45,18.26,17.72,17.46,17.91,1
10.07.21 17:06,1.053092354,68.56428757,12.64856328,14.10570644,79.42,0.60838923,41.15179038,12.90570619,13.93427783,59.36,0.683866317,77.2818648,12.56284898,14.36284935,91.22,645.1,29,18.26,17.51,18.51,17.78,17.77,18.6,1
10.07.21 17:16,1.014896557,76.17327117,12.47713468,14.01999214,93.58,0.598840281,59.9978822,12.73427759,13.84856353,64.08,0.658402453,73.35139646,12.56284898,14.19142074,84.14,632,30,18.57,17.63,18.95,17.91,17.83,18.66,1
10.07.21 17:26,0.989432692,64.18030365,11.96284886,13.33427771,91.22,0.617938179,49.21428955,12.05542114,13.17188822,60.54,0.671134385,41.40374348,12.04856316,13.93427783,41.66,597.7,29,18.57,17.7,19.01,18.03,17.83,18.47,1
10.07.21 17:36,1.065824286,74.05686513,11.53427734,12.90570619,90.04,0.598840281,86.40256699,11.79142025,12.73427759,82.96,0.683866317,75.01428691,11.53427734,13.24856341,81.78,595.2,29,18.32,17.63,18.88,18.1,17.9,18.66,1
10.07.21 17:46,1.040360422,39.74085302,11.10570582,12.9914205,39.3,0.60838923,86.30178576,11.36284873,12.47713468,90.04,0.658402453,35.40725972,11.10570582,12.9914205,34.58,518.8,30,18.07,17.57,18.57,18.03,17.83,18.41,1
10.07.21 17:56,1.053092354,59.44358538,11.61999164,13.24856341,59.36,0.60838923,62.92053815,11.87713455,12.73427759,87.68,0.658402453,48.65999273,11.61999164,13.41999201,35.76,488.9,29,18.2,17.63,18.38,18.03,17.83,18.35,1
10.07.21 18:06,1.040360422,44.02405571,11.61999164,13.0771348,52.28,0.617938179,60.60256964,11.79142025,12.81999189,86.5,0.683866317,68.91702191,11.53427734,13.41999201,77.06,444.2,30,18.32,17.7,18.38,18.03,18.02,18.66,1
10.07.21 18:16,0.925773031,54.75725774,11.53427734,13.33427771,51.1,0.627487129,85.44514522,11.87713455,12.81999189,84.14,0.683866317,59.59475724,11.61999164,13.59142062,77.06,398.2,30,18.26,17.7,18.32,18.03,17.96,18.41,1
10.07.21 18:26,1.053092354,44.17522757,11.61999164,13.24856341,48.74,0.617938179,54.70686712,11.87713455,12.90570619,79.42,0.658402453,59.89710096,11.70570595,13.41999201,73.52,353.9,29,18.32,17.76,18.51,18.1,17.83,18.16,1
10.07.21 18:36,1.065824286,78.7935834,11.61999164,13.0771348,88.86,0.617938179,66.90139712,11.79142025,12.90570619,79.42,0.645670521,84.33655158,11.70570595,13.41999201,86.5,329.2,29,18.32,17.76,18.45,18.1,17.83,18.1,1
10.07.21 18:46,1.065824286,62.41663195,11.53427734,12.9914205,81.78,0.617938179,45.68694616,11.79142025,12.90570619,67.62,0.645670521,34.39944732,11.70570595,13.41999201,35.76,288,29,18.13,17.7,18.51,18.16,17.77,18.03,1
10.07.21 18:56,1.053092354,33.89554112,11.44856304,12.9914205,34.58,0.617938179,47.299446,11.74175206,12.77158112,66.44,0.671134385,39.23694682,11.53427734,13.24856341,32.22,255.4,29,17.88,17.63,18.45,18.16,17.96,18.28,1
10.07.21 19:06,1.040360422,46.89632104,11.44856304,13.0771348,33.4,0.60838923,80.75881757,11.59604453,12.62738656,82.96,0.683866317,77.23147418,11.53427734,13.24856341,84.14,263.3,28,18.13,17.82,18.45,18.22,18.15,18.66,1
10.07.21 19:16,1.027628489,62.36624133,11.44856304,12.9914205,55.82,0.60838923,56.16819509,11.15646969,12.28341485,79.42,0.671134385,63.97874117,11.44856304,13.24856341,81.78,227.3,29,18.51,17.95,18.38,18.22,18.08,18.41,1
10.07.21 19:26,0.951236896,62.87014753,11.44856304,12.9914205,60.54,0.617938179,49.21428955,11.61999164,12.64856328,71.16,0.671134385,63.87795993,11.44856304,13.24856341,79.42,198.2,29,18.32,17.88,18.32,18.22,18.02,18.03,1
10.07.21 19:36,1.053092354,65.94397534,11.27713443,13.1628491,66.44,0.637036078,71.38616228,11.61999164,12.64856328,72.34,0.671134385,67.85881889,11.36284873,13.24856341,78.24,49.4,28,18.07,17.76,18.32,18.22,17.9,17.91,1
10.07.21 19:46,0.989432692,73.09944336,11.27713443,12.81999189,79.42,0.598840281,86.40256699,11.53427734,12.56284898,85.32,0.671134385,45.88850864,11.36284873,13.41999201,48.74,45.9,28,17.95,17.7,18.26,18.22,17.9,17.78,1
10.07.21 19:56,1.040360422,75.36702125,11.27713443,12.73427759,80.6,0.617938179,53.59827348,11.53427734,12.56284898,74.7,0.683866317,69.06819377,11.36284873,13.1628491,68.8,42.5,27,17.76,17.63,18.2,18.28,17.96,17.97,1
10.07.21 20:06,1.065824286,81.06116129,11.19142013,12.47713468,86.5,0.598840281,39.79124364,11.44856304,12.47713468,55.82,0.69659825,84.23577034,11.19142013,12.90570619,85.32,39.4,27,17.57,17.63,18.2,18.28,17.96,17.91,1
10.07.21 20:16,1.027628489,50.82678939,11.10570582,12.64856328,65.26,0.60838923,72.74670902,11.36284873,12.30570607,73.52,0.671134385,44.47757129,11.19142013,12.90570619,44.02,34.6,27,17.38,17.51,18.01,18.28,17.9,17.66,1
10.07.21 20:26,1.014896557,41.65569658,11.01999152,12.47713468,45.2,0.617938179,70.98303732,11.27713443,12.04856316,77.06,0.683866317,76.02209931,11.10570582,12.64856328,88.86,29.9,26,17.32,17.51,17.76,18.22,17.83,17.53,1
10.07.21 20:36,0.97670076,45.98928988,10.84856291,12.39142037,46.38,0.627487129,68.91702191,11.10570582,12.04856316,81.78,0.683866317,72.9482715,10.93427722,12.56284898,86.5,24.7,25,17.26,17.51,17.51,18.1,17.77,17.28,1
10.07.21 20:46,1.065824286,86.70491071,10.76284861,11.96284886,90.04,0.665682926,57.12561687,11.01999152,11.96284886,71.16,0.658402453,73.7041308,10.84856291,12.47713468,78.24,18.6,26,17.32,17.51,17.45,18.1,17.65,17.03,1
10.07.21 20:56,0.963968828,53.1447579,10.67713431,12.13427746,69.98,0.627487129,62.26546009,10.93427722,11.70570595,74.7,0.69659825,85.04202026,10.67713431,12.13427746,91.22,12.5,25,16.95,17.32,17.26,18.03,17.58,16.78,1
10.07.21 21:06,1.002164625,81.01077067,11.01999152,12.04856316,93.58,0.60838923,48.00491468,11.27713443,12.04856316,67.62,0.671134385,60.5017884,10.93427722,12.39142037,71.16,5.6,24,16.63,17.2,17.01,18.03,17.52,16.6,1
10.07.21 21:16,1.053092354,71.688506,12.30570607,13.0771348,94.76,0.617938179,58.93967918,12.56284898,13.1628491,69.98,0.69659825,84.28616096,12.30570607,13.50570632,87.68,0.9,23,16.45,17.13,17.13,17.97,17.4,16.53,1
10.07.21 21:26,0.989432692,37.32210327,12.13427746,13.24856341,39.3,0.60838923,58.33499174,12.381643,13.06752492,73.52,0.658402453,33.19007244,12.21999177,13.50570632,29.86,0,23,16.63,17.2,17.38,18.03,17.52,16.78,1
10.07.21 21:36,1.065824286,61.35842893,11.79142025,12.9914205,60.54,0.627487129,67.90920951,11.96284886,12.64856328,68.8,0.683866317,58.83889794,11.79142025,13.24856341,52.28,0,23,16.95,17.32,17.26,18.03,17.71,17.16,1
10.07.21 21:46,1.027628489,76.27405241,11.44856304,12.39142037,86.5,0.60838923,56.11780447,11.70570595,12.30570607,71.16,0.683866317,67.65725641,11.36284873,12.90570619,69.98,0,22,16.88,17.26,17.01,17.97,17.71,17.1,1
10.07.21 21:56,1.014896557,85.54592646,11.01999152,11.96284886,90.04,0.598840281,51.58264869,11.27713443,12.04856316,68.8,0.658402453,47.85374282,11.10570582,12.64856328,52.28,0,22,16.51,17.07,16.88,17.97,17.65,16.78,1
10.07.21 22:06,1.053092354,84.18537972,10.76284861,11.70570595,91.22,0.627487129,79.34788022,11.10570582,11.70570595,84.14,0.645670521,75.97170869,10.84856291,12.13427746,80.6,0,21,16.13,17.01,16.57,17.91,17.46,16.53,1
10.07.21 22:16,1.040360422,73.55295894,11.27713443,12.21999177,93.58,0.60838923,49.21428955,11.53427734,12.13427746,69.98,0.683866317,57.12561687,11.27713443,12.64856328,71.16,0,20,15.88,16.82,16.2,17.78,17.4,16.22,1
10.07.21 22:26,1.002164625,77.63459914,12.13427746,12.9914205,95.94,0.637036078,70.17678741,12.45549622,12.7992769,68.8,0.671134385,76.97952108,12.30570607,13.41999201,81.78,0,20,15.7,16.76,16.32,17.72,17.27,16.1,1
10.07.21 22:36,1.065824286,38.17874381,12.13427746,13.1628491,45.2,0.60838923,39.03538435,11.98659261,12.59266081,55.82,0.69659825,72.09163096,12.21999177,13.33427771,86.5,0,20,15.82,16.82,16.51,17.78,17.33,16.22,1
10.07.21 22:46,1.014896557,63.82756931,11.70570595,12.39142037,67.62,0.617938179,51.83460178,10.79978591,11.41572988,55.82,0.632938588,51.43147683,11.61999164,12.9914205,60.54,0,20,16.2,16.95,16.51,17.78,17.4,16.28,1
10.07.21 22:56,1.065824286,44.27600881,11.19142013,12.04856316,51.1,0.60838923,54.45491402,11.44856304,12.04856316,55.82,0.594742791,74.66155257,11.19142013,12.39142037,80.6,0,19,16.01,16.82,16.2,17.72,17.33,16.1,1
10.07.21 23:06,1.078556218,70.6806936,10.76284861,11.79142025,74.7,0.646585027,46.74514918,11.01999152,11.61999164,53.46,0.671134385,78.13850534,10.76284861,11.96284886,88.86,0,18,15.7,16.7,15.95,17.66,17.21,15.78,1
10.07.21 23:16,1.027628489,76.17327117,11.44856304,12.13427746,90.04,0.637036078,43.36897765,11.70570595,12.13427746,59.36,0.671134385,50.22210195,11.44856304,12.64856328,58.18,0,17.75,15.32,16.51,15.82,17.53,17.02,15.53,1
10.07.21 23:26,1.027628489,70.12639679,12.30570607,13.1628491,90.04,0.627487129,66.5990534,12.52190266,12.86585177,69.98,0.683866317,57.57913245,12.47713468,13.33427771,58.18,0,17.5,15.26,16.51,15.88,17.53,17.08,15.66,1
10.07.21 23:36,1.027628489,86.80569195,12.13427746,12.81999189,98.3,0.579742383,87.05764505,12.17795354,12.52190266,86.5,0.658402453,62.01350699,12.04856316,13.1628491,57,0,17.25,15.38,16.57,16.01,17.53,17.08,15.91,1
10.07.21 23:46,1.078556218,45.23343059,11.44856304,11.96284886,60.54,0.637036078,39.03538435,11.58604601,11.92991088,60.54,0.671134385,46.7955398,11.36284873,12.56284898,51.1,0,17,15.38,16.51,15.76,17.53,17.08,15.85,1
10.07.21 23:56,1.027628489,76.32444303,10.93427722,11.53427734,41.66,0.60838923,62.21506947,10.67757842,11.1105911,58.18,0.709330182,68.86663129,10.84856291,12.13427746,74.7,0,16.75,15.2,16.38,15.57,17.41,17.02,15.66,1
11.07.21 00:06,1.040360422,67.95960013,11.36284873,11.96284886,90.04,0.617938179,75.92131807,11.44422068,11.87373619,79.42,0.69659825,61.61038203,11.36284873,12.39142037,72.34,0,16.5,14.95,16.26,15.38,17.35,16.9,15.35,1
11.07.21 00:16,0.951236896,65.54085038,12.13427746,12.64856328,98.3,0.617938179,60.5017884,12.34248568,12.59994295,75.88,0.69659825,83.98381724,12.21999177,13.0771348,91.22,0,16.25,14.82,16.26,15.38,17.28,16.77,15.28,1
11.07.21 00:26,1.014896557,62.06389761,12.30570607,12.73427759,82.96,0.598840281,66.8510065,12.40873936,12.75218366,80.6,0.645670521,50.02053947,12.39142037,13.41999201,54.64,0,16,15.01,16.26,15.57,17.28,16.83,15.41,1
11.07.21 00:36,1.053092354,82.01858307,11.53427734,12.30570607,48.74,0.646585027,39.89202488,11.81764392,12.16100423,55.82,0.671134385,78.2896772,11.61999164,12.64856328,88.86,0,16,15.07,16.26,15.45,17.28,16.83,15.47,1
11.07.21 00:46,1.053092354,63.32366311,10.93427722,11.36284873,22.78,0.598840281,38.88421249,10.7582704,11.01865621,53.46,0.709330182,38.53147815,11.01999152,11.96284886,38.12,0,16,14.88,16.13,15.26,17.22,16.77,15.22,1
11.07.21 00:56,0.97670076,36.86858769,11.36284873,11.61999164,6.26,0.627487129,37.52366575,11.1105911,11.45700123,54.64,0.645670521,66.75022526,11.27713443,12.21999177,69.98,0,15,14.51,16.01,14.82,17.1,16.71,15.03,1
11.07.21 01:06,1.027628489,64.98655356,12.04856316,12.39142037,6.26,0.646585027,85.24358274,12.21999177,12.47713468,86.5,0.671134385,76.97952108,12.04856316,12.73427759,85.32,0,15,14.45,16.01,15.01,17.03,16.65,14.91,1
11.07.21 01:16,1.027628489,64.23069427,12.64856328,13.1628491,6.26,0.637036078,45.5357743,12.90457341,13.07637961,65.26,0.69659825,69.52170935,12.73427759,13.50570632,85.32,0,15,14.63,16.07,15.01,17.03,16.58,14.97,1
11.07.21 01:26,1.205875541,38.07796257,11.70570595,12.30570607,8.62,0.598840281,38.43069691,11.96284886,12.21999177,57,0.683866317,72.39397468,11.79142025,12.64856328,87.68,0,15,14.88,16.07,15.26,17.1,16.65,15.16,1
11.07.21 01:36,1.040360422,71.78928724,11.01999152,11.61999164,27.5,0.637036078,51.68342993,11.24697104,11.59007961,54.64,0.671134385,33.19007244,11.10570582,12.04856316,31.04,0,15,14.76,16.01,15.07,17.03,16.52,14.97,1
11.07.21 01:46,1.014896557,33.44202554,11.10570582,11.70570595,8.62,0.60838923,77.98733348,10.08388232,10.34959017,80.6,0.671134385,82.42170803,11.19142013,12.04856316,87.68,0,15,14.45,15.82,14.82,16.91,16.52,14.91,1
11.07.21 01:56,0.989432692,61.35842893,11.79142025,12.47713468,6.26,0.60838923,42.26038402,12.13427746,12.39142037,61.72,0.658402453,64.07952241,11.87713455,12.73427759,80.6,0,15,14.38,15.88,14.7,16.85,16.46,14.72,1
11.07.21 02:06,1.040360422,45.08225873,12.56284898,12.81999189,6.26,0.627487129,48.71038335,11.05213439,11.14167522,61.72,0.671134385,41.05100914,12.56284898,13.41999201,44.02,0,15,14.51,15.88,14.82,16.91,16.4,14.72,1
11.07.21 02:16,1.014896557,42.26038402,11.87713455,12.30570607,13.34,0.60838923,76.02209931,12.04856316,12.30570607,80.6,0.683866317,66.49827216,11.96284886,12.73427759,65.26,0,15,14.7,15.88,15.01,16.91,16.46,15.03,1
11.07.21 02:26,1.040360422,61.61038203,11.19142013,11.44856304,8.62,0.627487129,80.65803633,11.36284873,11.61999164,88.86,0.683866317,51.33069559,11.19142013,12.04856316,57,0,14,14.51,15.82,14.76,16.85,16.4,14.78,1
11.07.21 02:36,1.065824286,45.08225873,11.10570582,11.53427734,6.26,0.617938179,77.68498976,11.15621491,11.41411357,80.6,0.632938588,37.52366575,11.10570582,12.04856316,35.76,0,14,14.2,15.7,14.51,16.78,16.27,14.47,1
11.07.21 02:46,1.040360422,72.74670902,11.79142025,12.30570607,6.26,0.60838923,41.9580403,12.04856316,12.21999177,59.36,0.683866317,82.47209865,11.79142025,12.56284898,86.5,0,14,14.07,15.7,14.32,16.66,16.27,14.47,1
11.07.21 02:56,1.078556218,77.68498976,12.47713468,12.64856328,6.26,0.627487129,50.77639877,12.64856328,12.81999189,60.54,0.658402453,70.78147484,12.47713468,13.1628491,87.68,0,14,14.07,15.63,14.51,16.66,16.21,14.53,1
11.07.21 03:06,1.053092354,51.8849924,12.04856316,12.56284898,6.26,0.627487129,77.2818648,12.30570607,12.47713468,81.78,0.69659825,54.90842959,12.04856316,12.81999189,64.08,0,14,14.26,15.7,14.7,16.66,16.15,14.66,1
11.07.21 03:16,1.065824286,87.05764505,11.27713443,11.53427734,6.26,0.617938179,87.00725443,11.53427734,11.79142025,86.5,0.69659825,86.50334823,11.27713443,12.04856316,90.04,0,14,14.26,15.7,14.63,16.66,16.15,14.6,1
11.07.21 03:26,1.027628489,87.00725443,10.59142,10.76284861,6.26,0.627487129,71.99084972,10.76284861,11.01999152,80.6,0.632938588,68.46350633,10.59142,11.44856304,85.32,0,14,14.07,15.57,14.38,16.6,16.08,14.28,1
11.07.21 03:36,0.97670076,64.43225674,11.70570595,11.70570595,6.26,0.646585027,76.07248993,11.87713455,11.96284886,81.78,0.658402453,52.43928922,11.61999164,12.30570607,58.18,0,14,13.82,15.45,14.13,16.47,15.96,14.1,1
11.07.21 03:46,0.97670076,65.89358472,12.13427746,12.64856328,6.26,0.598840281,51.73382054,12.47713468,12.64856328,78.24,0.683866317,36.26390025,12.30570607,12.81999189,33.4,0,14,13.7,15.38,14.13,16.41,15.9,14.16,1
11.07.21 03:56,1.027628489,81.06116129,12.73427759,12.90570619,6.26,0.60838923,84.99162964,12.90570619,12.9914205,82.96,0.645670521,56.16819509,12.81999189,13.41999201,45.2,0,13,13.88,15.38,14.32,16.47,16.02,14.41,1
11.07.21 04:06,1.053092354,54.10217968,11.53427734,11.70570595,6.26,0.656133976,58.08303864,11.70570595,11.79142025,79.42,0.683866317,76.82834923,11.53427734,12.21999177,82.96,0,13,13.88,15.45,14.32,16.41,15.96,14.41,1
11.07.21 04:16,1.104020083,54.50530464,10.76284861,11.10570582,6.26,0.665682926,84.99162964,10.39396264,10.48097307,85.32,0.683866317,62.31585071,10.76284861,11.44856304,74.7,0,13,13.63,15.38,14.01,16.41,15.83,14.03,1
11.07.21 04:26,1.078556218,50.62522691,11.53427734,11.70570595,6.26,0.627487129,51.38108621,6.409481727,6.409481727,75.88,0.658402453,36.51585335,11.53427734,12.13427746,34.58,0,12,13.38,15.2,13.7,16.22,15.71,13.72,1
11.07.21 04:36,1.040360422,55.96663261,12.13427746,12.04856316,6.26,0.598840281,65.64163162,11.99971613,12.08608426,74.7,0.645670521,65.591241,12.04856316,12.64856328,67.62,0,12,13.38,15.13,13.76,16.16,15.71,13.85,1
11.07.21 04:46,1.065824286,65.89358472,12.47713468,12.73427759,6.26,0.627487129,60.5017884,12.81999189,12.81999189,79.42,0.671134385,75.82053683,12.56284898,12.9914205,82.96,0,12,13.51,15.13,13.95,16.22,15.65,13.97,1
11.07.21 04:56,1.053092354,57.32717935,11.87713455,12.21999177,8.62,0.598840281,58.03264802,12.13427746,12.13427746,77.06,0.69659825,36.26390025,11.96284886,12.56284898,33.4,0,13,13.76,15.2,14.13,16.22,15.71,14.16,1
11.07.21 05:06,1.027628489,33.69397864,10.93427722,11.27713443,32.22,0.60838923,33.89554112,11.19142013,11.36284873,48.74,0.671134385,40.29514984,11.01999152,11.70570595,36.94,0,13,13.57,15.13,13.95,16.16,15.71,14.03,1
11.07.21 05:16,1.053092354,66.14553782,11.36284873,11.27713443,6.26,0.646585027,86.1506139,11.53427734,11.53427734,81.78,0.658402453,86.75530133,11.36284873,11.96284886,93.58,0,13,13.38,15.13,13.7,16.1,15.52,13.85,1
11.07.21 05:26,1.014896557,64.23069427,11.87713455,12.04856316,65.26,0.60838923,37.52366575,12.13427746,12.21999177,55.82,0.671134385,52.48967984,11.96284886,12.47713468,64.08,0,12,13.32,15.07,13.76,16.03,15.58,13.78,1
11.07.21 05:36,1.014896557,74.96389629,12.39142037,12.39142037,72.34,0.617938179,48.35764902,12.64856328,12.56284898,55.82,0.671134385,39.79124364,12.39142037,12.90570619,44.02,0,12,13.45,15.07,13.76,16.03,15.52,13.78,1
11.07.21 05:46,0.989432692,77.68498976,12.21999177,12.39142037,6.26,0.656133976,77.23147418,12.47713468,12.39142037,84.14,0.683866317,36.31429087,12.21999177,12.81999189,34.58,0,12,13.45,15.07,13.88,16.03,15.52,13.91,1
11.07.21 05:56,1.027628489,64.43225674,11.27713443,11.36284873,25.14,0.646585027,61.71116327,11.53427734,11.53427734,81.78,0.69659825,47.24905538,11.27713443,11.87713455,33.4,0,12,13.45,15.01,13.76,16.03,15.52,13.85,1
11.07.21 06:06,1.027628489,71.48694352,11.10570582,11.19142013,6.26,0.321920754,53.54788286,11.36284873,11.27713443,78.24,0.69659825,57.47835121,11.10570582,11.70570595,51.1,0,12,13.13,14.95,13.38,15.91,15.33,13.53,1
11.07.21 06:16,1.065824286,34.70179104,11.61999164,11.70570595,6.26,0.617938179,84.58850468,11.87713455,11.79142025,85.32,0.658402453,59.69553848,11.70570595,12.13427746,55.82,0,11,12.82,14.88,13.2,15.78,15.21,13.35,1
11.07.21 06:26,1.027628489,57.88147617,12.13427746,12.13427746,6.26,0.60838923,55.86585137,12.39142037,12.21999177,82.96,0.671134385,49.91975823,12.13427746,12.64856328,57,0,11,12.95,14.76,13.32,15.78,15.21,13.41,1
11.07.21 06:36,1.040360422,60.85452274,12.56284898,12.56284898,6.26,0.598840281,45.28382121,12.81999189,12.73427759,68.8,0.683866317,52.69124232,12.56284898,12.90570619,54.64,0,11,13.07,14.76,13.45,15.78,15.21,13.53,1
11.07.21 06:46,1.040360422,55.36194517,11.96284886,12.13427746,6.26,0.60838923,60.90491336,12.13427746,12.13427746,67.62,0.709330182,65.591241,11.87713455,12.39142037,67.62,0,11,13.26,14.82,13.63,15.78,15.27,13.72,1
11.07.21 06:56,1.002164625,86.35217638,10.93427722,11.19142013,6.26,0.656133976,66.5990534,11.19142013,11.27713443,67.62,0.722062114,60.5017884,11.01999152,11.53427734,66.44,0,11,13.2,14.76,13.38,15.72,15.15,13.47,1
11.07.21 07:06,1.040360422,51.73382054,11.10570582,11.44856304,18.06,0.637036078,79.39827084,11.44856304,11.44856304,84.14,0.658402453,38.58186877,11.27713443,11.79142025,36.94,0,11,12.7,14.63,13.01,15.6,14.96,13.1,1
11.07.21 07:16,1.065824286,34.70179104,11.70570595,11.96284886,27.5,0.617938179,52.43928922,12.04856316,11.96284886,78.24,0.709330182,64.3314755,11.87713455,12.21999177,61.72,0,11,12.7,14.63,13.13,15.53,14.96,13.16,1
11.07.21 07:26,1.053092354,79.70061456,12.30570607,12.21999177,81.78,0.627487129,55.66428889,12.47713468,12.47713468,73.52,0.683866317,74.56077133,12.30570607,12.73427759,78.24,0,11,12.95,14.7,13.32,15.6,14.96,13.35,1
11.07.21 07:36,0.989432692,73.35139646,12.73427759,12.47713468,77.06,0.627487129,54.60608588,12.90570619,12.73427759,74.7,0.658402453,61.45921017,12.73427759,12.9914205,73.52,0,11,13.13,14.63,13.45,15.6,15.02,13.47,1
11.07.21 07:46,1.116752015,61.86233513,11.61999164,11.70570595,74.7,0.637036078,87.25920753,11.87713455,11.87713455,81.78,0.683866317,67.60686579,11.70570595,12.13427746,73.52,0,11,13.2,14.7,13.51,15.6,15.02,13.53,1
11.07.21 07:56,1.002164625,38.17874381,10.67713431,10.84856291,44.02,0.637036078,39.84163426,10.93427722,11.01999152,57,0.645670521,79.14631774,10.84856291,11.36284873,88.86,0,11,12.88,14.63,13.13,15.53,14.96,13.35,1
11.07.21 08:06,1.014896557,66.8510065,11.44856304,11.44856304,65.26,0.60838923,39.74085302,11.61999164,11.61999164,60.54,0.632938588,52.23772674,11.44856304,11.87713455,65.26,0,11,12.7,14.51,13.01,15.41,14.83,13.03,1
11.07.21 08:16,1.027628489,56.42014819,11.87713455,11.96284886,78.24,0.646585027,85.1428015,12.21999177,12.04856316,82.96,0.69659825,42.05882154,11.87713455,12.39142037,41.66,0,11,12.7,14.51,13.07,15.41,14.77,13.03,1
11.07.21 08:26,1.040360422,85.49553584,12.39142037,12.30570607,108.92,0.627487129,73.04905274,12.56284898,12.47713468,84.14,0.683866317,49.61741451,12.39142037,12.73427759,44.02,0,11,12.88,14.51,13.2,15.41,14.77,13.16,1
11.07.21 08:36,1.014896557,72.29319344,12.73427759,12.56284898,104.2,0.589291332,72.84749026,12.9914205,12.81999189,80.6,0.671134385,69.16897501,12.73427759,13.0771348,71.16,0,11,12.95,14.51,13.26,15.41,14.83,13.28,1
11.07.21 08:46,1.065824286,86.85608257,11.44856304,11.36284873,93.58,0.60838923,45.48538368,11.70570595,11.70570595,67.62,0.658402453,49.01272707,11.53427734,12.13427746,59.36,0,11,13.13,14.51,13.32,15.41,14.9,13.47,1
11.07.21 08:56,0.951236896,73.35139646,10.59142,10.76284861,51.1,0.627487129,66.95178774,10.84856291,11.01999152,67.62,0.69659825,42.15960278,10.59142,11.27713443,42.84,0,12,12.88,14.45,13.13,15.35,14.77,13.28,1
11.07.21 09:06,1.040360422,36.01194715,11.53427734,11.79142025,10.98,0.637036078,43.36897765,11.79142025,11.79142025,66.44,0.683866317,52.8928048,11.53427734,12.21999177,41.66,0,13,12.7,14.38,13.07,15.28,14.71,13.1,1
11.07.21 09:16,1.027628489,35.91116592,11.96284886,12.30570607,10.98,0.627487129,58.58694484,12.39142037,12.30570607,64.08,0.709330182,63.07171001,12.13427746,12.56284898,62.9,0,13,12.95,14.51,13.32,15.35,14.77,13.28,1
11.07.21 09:26,1.027628489,71.38616228,12.47713468,12.39142037,48.74,0.60838923,72.49475592,12.81999189,12.73427759,75.88,0.709330182,40.9502279,12.47713468,12.90570619,39.3,0,13,13.2,14.45,13.45,15.35,14.83,13.47,1
11.07.21 09:36,1.053092354,80.55725509,12.04856316,12.21999177,91.22,0.637036078,54.70686712,12.30570607,12.30570607,69.98,0.69659825,75.82053683,12.13427746,12.56284898,81.78,0,13,13.32,14.51,13.57,15.41,14.83,13.6,1
11.07.21 09:46,1.040360422,32.63577563,11.10570582,11.19142013,29.86,0.646585027,71.33577166,11.44856304,11.44856304,79.42,0.683866317,52.48967984,11.19142013,11.79142025,62.9,0,13,13.26,14.57,13.51,15.35,14.83,13.66,1
11.07.21 09:56,1.053092354,40.9502279,11.19142013,11.44856304,32.22,0.646585027,56.87366377,11.44856304,11.53427734,75.88,0.671134385,74.71194319,11.27713443,11.79142025,79.42,0,12,13.01,14.38,13.01,15.22,14.77,13.28,1
11.07.21 10:06,1.027628489,75.21584939,11.70570595,11.70570595,88.86,0.627487129,76.12288055,11.20805126,11.03342436,79.42,0.671134385,43.01624331,11.70570595,12.21999177,41.66,0,11,12.82,14.38,13.01,15.22,14.65,13.03,1
11.07.21 10:16,1.078556218,66.69983464,12.04856316,12.30570607,82.96,0.637036078,47.8033522,12.34248568,12.25666659,68.8,0.69659825,36.31429087,12.21999177,12.56284898,35.76,3.4,11,12.82,14.32,13.07,15.16,14.58,13.1,1
11.07.21 10:26,1.078556218,81.11155191,12.56284898,12.30570607,88.86,0.617938179,47.85374282,12.39975488,12.22650707,67.62,0.683866317,36.71741583,12.56284898,12.81999189,33.4,9.1,11,12.95,14.38,13.2,15.16,14.58,13.28,1
11.07.21 10:36,1.040360422,76.72756799,11.96284886,12.04856316,105.38,0.617938179,44.32639943,12.30570607,12.21999177,62.9,0.683866317,67.55647517,12.04856316,12.39142037,71.16,17.3,11,13.07,14.32,13.26,15.16,14.65,13.35,1
11.07.21 10:46,1.014896557,73.4521777,11.01999152,11.19142013,94.76,0.598840281,85.94905142,11.04474595,11.04474595,79.42,0.671134385,66.19592844,11.01999152,11.70570595,72.34,25.6,12,12.88,14.32,13.07,15.16,14.58,13.28,1
11.07.21 14:20,1.040360422,63.52522559,11.27713443,12.64856328,62.9,0.637036078,42.31077463,11.53427734,12.39142037,65.26,0.658402453,42.41155587,11.36284873,13.0771348,44.02,636.4,26,16.51,15.95,16.88,16.35,16.02,16.47,2
11.07.21 14:30,1.065824286,83.27834856,11.10570582,12.56284898,99.48,0.60838923,57.93186679,11.44856304,12.39142037,60.54,0.683866317,45.03186811,11.27713443,12.9914205,42.84,632.8,26,16.63,16.01,17.01,16.47,16.21,16.85,2
11.07.21 14:40,1.014896557,47.40022724,11.19142013,12.64856328,59.36,0.579742383,37.72522823,11.53427734,12.47713468,55.82,0.683866317,59.84671034,11.27713443,13.0771348,54.64,645.9,26,16.51,16.07,17.07,16.47,16.33,17.1,2
11.07.21 14:50,1.065824286,86.60412947,11.27713443,12.47713468,104.2,0.617938179,63.67639745,11.44856304,12.56284898,62.9,0.658402453,54.80764836,11.27713443,13.0771348,57,680.2,26,16.76,16.07,17.26,16.6,16.4,17.16,2
11.07.21 15:00,1.027628489,86.95686381,11.27713443,12.47713468,95.94,0.627487129,85.34436398,11.53427734,12.47713468,86.5,0.671134385,60.90491336,11.36284873,13.33427771,55.82,685.3,27,16.7,16.2,17.38,16.66,16.4,17.16,2
11.07.21 15:10,1.014896557,62.41663195,11.27713443,12.47713468,86.5,0.598840281,46.84593042,11.53427734,12.47713468,64.08,0.683866317,74.66155257,11.36284873,12.9914205,79.42,716.7,27,16.7,16.2,17.38,16.72,16.52,17.28,2
11.07.21 15:20,1.053092354,62.46702257,11.36284873,12.81999189,79.42,0.646585027,43.36897765,11.61999164,12.64856328,60.54,0.671134385,81.81702059,11.44856304,13.0771348,92.4,678.5,27,16.82,16.26,17.45,16.72,16.52,17.22,2
11.07.21 15:30,1.040360422,67.15335022,11.36284873,12.81999189,86.5,0.598840281,60.04827282,11.70570595,12.64856328,62.9,0.683866317,81.76662997,11.36284873,13.0771348,90.04,745.6,27,16.88,16.32,17.57,16.78,16.52,17.16,2
11.07.21 15:40,1.040360422,49.86936761,11.44856304,13.0771348,66.44,0.60838923,83.12717671,11.70570595,12.64856328,87.68,0.671134385,37.92679071,11.44856304,13.24856341,34.58,740.9,28,17.01,16.38,17.7,16.85,16.52,17.16,2
11.07.21 15:50,1.027628489,46.34202422,11.36284873,12.9914205,52.28,0.60838923,69.72327183,11.70570595,12.64856328,84.14,0.658402453,41.7060872,11.53427734,13.24856341,34.58,751.3,28,17.26,16.45,17.7,16.91,16.77,17.66,2
11.07.21 16:00,1.053092354,86.95686381,11.53427734,12.73427759,92.4,0.60838923,64.98655356,11.79142025,12.73427759,82.96,0.645670521,41.75647782,11.53427734,13.50570632,35.76,752.1,28,17.38,16.57,17.7,16.97,16.96,17.97,2
11.07.21 16:10,1.065824286,57.78069493,11.53427734,13.0771348,79.42,0.617938179,34.24827546,11.70570595,12.81999189,48.74,0.671134385,41.15179038,11.53427734,13.41999201,36.94,749.2,28,17.32,16.63,17.82,17.03,17.08,18.22,2
11.07.21 16:20,1.053092354,42.66350897,11.70570595,13.1628491,45.2,0.627487129,39.53929054,11.87713455,12.90570619,49.92,0.683866317,72.4443653,11.61999164,13.41999201,81.78,745.6,28,17.45,16.63,18.01,17.1,17.15,18.22,2
11.07.21 16:30,1.014896557,62.81975691,11.53427734,13.0771348,62.9,0.637036078,57.88147617,11.79142025,12.81999189,61.72,0.645670521,64.78499108,11.61999164,13.33427771,75.88,714.8,28,17.7,16.76,18.2,17.22,17.08,17.85,2
11.07.21 16:40,1.014896557,40.74866542,11.70570595,13.33427771,38.12,0.60838923,85.1428015,11.87713455,12.81999189,85.32,0.671134385,45.83811802,11.70570595,13.67713492,48.74,684.1,28,17.7,16.88,18.26,17.28,17.02,17.72,2
11.07.21 16:50,1.040360422,46.7955398,11.70570595,13.33427771,47.56,0.598840281,67.45569394,11.87713455,12.81999189,86.5,0.645670521,35.45765034,11.70570595,13.41999201,36.94,628.1,28,17.95,16.95,18.13,17.35,17.08,17.97,2
11.07.21 17:00,1.027628489,62.76936629,11.70570595,13.24856341,60.54,0.637036078,44.52796191,11.96284886,12.9914205,64.08,0.645670521,79.39827084,11.70570595,13.41999201,88.86,609,29,18.07,17.01,18.07,17.35,17.33,18.35,2
11.07.21 17:10,1.002164625,60.04827282,11.70570595,13.33427771,58.18,0.589291332,87.00725443,11.96284886,12.81999189,91.22,0.671134385,86.55373885,11.70570595,13.33427771,88.86,658,29,17.95,17.07,18.13,17.41,17.27,17.97,2
11.07.21 17:20,1.040360422,48.45843026,11.79142025,13.41999201,54.64,0.627487129,64.53303798,12.04856316,12.90570619,85.32,0.69659825,69.77366245,11.79142025,13.50570632,81.78,606.4,28,17.88,17.07,18.07,17.41,17.15,17.66,2
11.07.21 17:30,1.091288151,83.42952042,11.79142025,12.9914205,95.94,0.627487129,42.36116525,11.96284886,12.9914205,59.36,0.658402453,33.0892912,11.79142025,13.50570632,31.04,589.1,29,17.95,17.13,18.13,17.47,17.21,17.66,2
11.07.21 17:40,1.027628489,33.69397864,11.70570595,13.33427771,33.4,0.627487129,75.11506815,12.04856316,13.0771348,77.06,0.683866317,74.76233381,11.79142025,13.59142062,85.32,552.6,29,17.7,17.07,18.2,17.53,17.4,18.28,2
11.07.21 17:50,1.091288151,51.38108621,11.79142025,13.24856341,39.3,0.617938179,54.70686712,11.96284886,12.90570619,80.6,0.671134385,36.61663459,11.79142025,13.59142062,34.58,490.6,29,18.2,17.26,18.2,17.6,17.4,18.03,2
11.07.21 18:00,1.027628489,63.52522559,11.70570595,13.24856341,66.44,0.60838923,53.6486641,11.96284886,12.9914205,77.06,0.658402453,43.97366509,11.79142025,13.59142062,35.76,482.7,29,18.32,17.38,18.2,17.66,17.52,18.28,2
11.07.21 18:10,1.014896557,58.88928856,11.70570595,13.24856341,61.72,0.60838923,56.36975757,11.96284886,12.9914205,69.98,0.620206656,86.85608257,11.79142025,13.33427771,95.94,406.4,28,18.07,17.32,18.2,17.66,17.65,18.47,2
11.07.21 18:20,1.027628489,36.26390025,11.79142025,13.33427771,39.3,0.302822855,84.18537972,12.04856316,12.90570619,81.78,0.658402453,61.81194451,11.79142025,13.59142062,75.88,378.6,29,17.95,17.32,18.26,17.72,17.52,18.1,2
11.07.21 18:30,1.040360422,84.79006716,11.70570595,12.9914205,101.84,0.617938179,73.04905274,11.87713455,12.90570619,81.78,0.671134385,34.3490567,11.79142025,13.50570632,29.86,330.9,29,18.26,17.45,18.13,17.72,17.4,17.85,2
11.07.21 18:40,1.002164625,38.17874381,11.70570595,13.33427771,39.3,0.60838923,57.12561687,11.96284886,12.9914205,79.42,0.671134385,74.91350567,11.70570595,13.41999201,84.14,322.7,28,17.88,17.38,18.2,17.72,17.65,18.35,2
11.07.21 18:50,1.053092354,87.46077001,11.61999164,12.9914205,94.76,0.627487129,43.31858703,11.87713455,12.9914205,62.9,0.645670521,61.61038203,11.70570595,13.50570632,74.7,288,29,18.2,17.45,18.26,17.85,17.58,18.1,2
11.07.21 19:00,1.002164625,86.95686381,11.61999164,12.90570619,95.94,0.617938179,78.39045844,11.87713455,12.81999189,77.06,0.683866317,77.08030232,11.61999164,13.33427771,81.78,256.8,29,17.82,17.38,18.26,17.85,17.58,17.85,2
11.07.21 19:10,1.014896557,78.2896772,11.53427734,12.90570619,98.3,0.60838923,82.01858307,11.79142025,12.73427759,80.6,0.683866317,77.18108356,11.61999164,13.24856341,82.96,245.9,29,17.57,17.26,18.07,17.85,17.46,17.72,2
11.07.21 19:20,0.989432692,40.39593108,11.44856304,13.1628491,46.38,0.627487129,56.11780447,11.79142025,12.73427759,77.06,0.671134385,73.09944336,11.53427734,13.24856341,84.14,217.8,29,17.45,17.26,18.01,17.85,17.4,17.6,2
11.07.21 19:30,1.053092354,40.84944666,11.44856304,12.90570619,41.66,0.531997637,62.41663195,11.70570595,12.64856328,80.6,0.69659825,69.97522493,11.44856304,13.0771348,88.86,53.3,29,17.82,17.32,18.01,17.85,17.4,17.53,2
11.07.21 19:40,1.053092354,68.36272509,11.36284873,12.81999189,74.7,0.598840281,74.91350567,11.53427734,12.64856328,78.24,0.671134385,46.69475856,11.36284873,13.33427771,51.1,46.7,28,17.88,17.45,17.95,17.85,17.46,17.47,2
11.07.21 19:50,1.091288151,51.98577364,11.19142013,12.81999189,67.62,0.617938179,62.71897567,11.53427734,12.47713468,78.24,0.683866317,45.83811802,11.36284873,13.24856341,51.1,45.9,28,17.7,17.38,18.01,17.91,17.46,17.66,2
11.07.21 20:00,0.989432692,35.05452538,11.19142013,12.56284898,36.94,0.598840281,36.56624397,11.36284873,12.39142037,53.46,0.594742791,35.55843158,11.19142013,12.90570619,32.22,39.4,27,17.51,17.32,17.88,17.91,17.58,17.85,2
11.07.21 20:10,1.014896557,81.16194253,11.01999152,12.21999177,90.04,0.627487129,84.33655158,11.27713443,12.13427746,81.78,0.671134385,53.24553914,11.01999152,12.81999189,42.84,36.8,27,17.82,17.45,17.88,17.91,17.71,17.91,2
11.07.21 20:20,0.963968828,66.54866278,10.93427722,12.21999177,94.76,0.60838923,62.76936629,11.19142013,11.96284886,87.68,0.683866317,67.95960013,10.93427722,12.56284898,67.62,32.4,26,17.2,17.26,17.57,17.85,17.65,17.72,2
11.07.21 20:30,1.014896557,69.21936563,10.84856291,11.96284886,95.94,0.627487129,63.62600683,11.10570582,11.87713455,81.78,0.645670521,52.59046108,10.84856291,12.56284898,59.36,27.7,25,16.76,17.07,17.26,17.78,17.52,17.28,2
11.07.21 20:40,1.040360422,86.75530133,10.76284861,11.87713455,97.12,0.637036078,74.91350567,10.93427722,11.79142025,78.24,0.671134385,73.85530265,10.67713431,12.30570607,80.6,22.5,25,16.63,17.01,17.13,17.72,17.46,16.97,2
11.07.21 20:50,1.065824286,45.03186811,10.4199914,12.04856316,57,0.617938179,50.32288319,10.84856291,11.70570595,71.16,0.69659825,49.21428955,10.59142,12.21999177,53.46,16.4,24,16.32,16.88,16.95,17.72,17.33,16.72,2
11.07.21 21:00,1.104020083,36.16311901,11.96284886,13.1628491,36.94,0.627487129,35.45765034,12.21999177,12.90570619,48.74,0.683866317,81.76662997,11.96284886,13.24856341,91.22,9.1,23,16.51,16.88,16.88,17.66,17.27,16.53,2
11.07.21 21:10,1.014896557,62.16467885,12.21999177,13.24856341,60.54,0.637036078,34.24827546,12.47713468,13.1628491,48.74,0.658402453,65.0873348,12.21999177,13.59142062,80.6,3.8,23,17.01,17.07,17.32,17.72,17.27,16.72,2
11.07.21 21:20,1.053092354,56.47053881,11.87713455,12.90570619,53.46,0.646585027,36.96936893,12.04856316,12.73427759,49.92,0.683866317,82.57287989,11.79142025,13.0771348,90.04,0,22,17.01,17.13,17.32,17.78,17.33,16.85,2
11.07.21 21:30,1.078556218,57.12561687,11.44856304,12.64856328,60.54,0.598840281,58.93967918,11.70570595,12.39142037,54.64,0.658402453,41.10139976,11.44856304,12.90570619,46.38,0,22,16.63,17.01,17.07,17.72,17.27,16.66,2
11.07.21 21:40,1.014896557,52.8928048,11.01999152,12.30570607,60.54,0.60838923,56.16819509,11.27713443,11.96284886,54.64,0.69659825,82.72405175,11.10570582,12.39142037,91.22,0,21,16.38,16.88,16.76,17.66,17.27,16.53,2
11.07.21 21:50,1.002164625,33.69397864,10.76284861,11.79142025,34.58,0.627487129,76.02209931,11.01999152,11.70570595,79.42,0.683866317,41.30296224,10.84856291,12.21999177,41.66,0,21,16.07,16.76,16.45,17.6,17.15,16.28,2
11.07.21 22:00,1.091288151,85.44514522,11.19142013,12.04856316,99.48,0.646585027,62.97092877,11.53427734,12.04856316,73.52,0.683866317,79.39827084,11.27713443,12.39142037,86.5,0,21,16.13,16.76,16.2,17.53,17.02,16.16,2
11.07.21 22:10,1.053092354,66.80061588,12.13427746,12.9914205,90.04,0.627487129,85.34436398,12.39142037,12.90570619,82.96,0.658402453,69.62249059,12.13427746,13.33427771,91.22,0,20,15.95,16.63,16.26,17.47,17.02,16.03,2
11.07.21 22:20,1.065824286,44.93108687,12.13427746,12.90570619,53.46,0.627487129,50.22210195,12.39142037,12.81999189,69.98,0.683866317,73.75452142,12.13427746,13.24856341,85.32,0,20,15.88,16.63,16.45,17.47,17.02,16.1,2
11.07.21 22:30,1.027628489,60.45139778,11.61999164,12.39142037,57,0.60838923,51.8849924,11.70570595,12.30570607,72.34,0.671134385,50.22210195,11.61999164,12.81999189,58.18,0,18,16.01,16.63,16.2,17.47,17.08,16.16,2
11.07.21 22:40,1.053092354,33.69397864,11.10570582,11.87713455,32.22,0.60838923,85.19319212,11.36284873,11.79142025,82.96,0.671134385,67.80842827,11.10570582,12.30570607,74.7,0,19,15.76,16.57,15.95,17.41,17.02,15.91,2
11.07.21 22:50,1.040360422,83.22795794,10.59142,11.53427734,93.58,0.617938179,66.14553782,10.84856291,11.44856304,81.78,0.683866317,61.45921017,10.67713431,11.96284886,69.98,0,18,15.7,16.57,15.63,17.35,16.9,15.72,2
11.07.21 23:00,1.053092354,81.31311439,11.79142025,12.39142037,94.76,0.60838923,65.13772542,12.04856316,12.30570607,80.6,0.645670521,74.25842761,11.70570595,12.73427759,80.6,0,18,15.32,16.32,15.57,17.28,16.77,15.47,2
11.07.21 23:10,1.014896557,37.12054079,12.56284898,13.1628491,35.76,0.617938179,50.22210195,12.81999189,13.1628491,72.34,0.658402453,47.85374282,12.56284898,13.50570632,53.46,0,18,15.26,16.32,15.7,17.28,16.71,15.53,2
11.07.21 23:20,1.129483948,35.20569724,11.96284886,12.64856328,35.76,0.60838923,58.83889794,12.13427746,12.56284898,75.88,0.683866317,46.64436794,11.96284886,12.9914205,49.92,0,18,15.57,16.45,15.88,17.28,16.83,15.78,2
11.07.21 23:30,1.078556218,38.48108753,11.27713443,12.04856316,36.94,0.197784414,36.61663459,11.53427734,11.96284886,51.1,0.671134385,82.57287989,11.36284873,12.30570607,88.86,0,17,15.63,16.45,15.63,17.22,16.83,15.78,2
11.07.21 23:40,1.104020083,64.78499108,10.76284861,11.53427734,68.8,0.60838923,54.20296092,11.01999152,11.53427734,48.74,0.683866317,86.75530133,10.76284861,11.70570595,90.04,0,17,15.51,16.32,15.45,17.22,16.77,15.47,2
11.07.21 23:50,1.065824286,52.94319542,11.36284873,12.13427746,69.98,0.598840281,34.14749422,11.61999164,12.04856316,47.56,0.69659825,52.54007046,11.44856304,12.47713468,59.36,0,17,15.01,16.13,15.26,17.1,16.65,15.1,2
12.07.21 00:00,1.14221588,54.80764836,12.21999177,12.81999189,67.62,0.617938179,35.91116592,12.47713468,12.73427759,48.74,0.658402453,42.15960278,12.21999177,13.1628491,41.66,0,16,14.82,16.13,15.32,17.1,16.58,15.1,2
12.07.21 00:10,1.167679744,32.58538501,12.04856316,12.73427759,31.04,0.60838923,61.05608522,12.47713468,12.73427759,59.36,0.671134385,60.85452274,12.21999177,13.1628491,57,0,16,14.95,16.13,15.57,17.1,16.58,15.41,2
12.07.21 00:20,1.053092354,63.82756931,11.44856304,12.04856316,61.72,0.598840281,44.47757129,11.79142025,12.04856316,61.72,0.671134385,60.80413212,11.44856304,12.56284898,59.36,0,16,15.26,16.2,15.45,17.1,16.65,15.47,2
12.07.21 00:30,1.065824286,46.49319608,10.76284861,11.61999164,58.18,0.627487129,77.33225542,11.01999152,11.53427734,79.42,0.543815062,70.07600617,10.93427722,11.96284886,75.88,0,16,15.07,16.07,15.2,16.97,16.58,15.28,2
12.07.21 00:40,1.040360422,34.80257228,11.36284873,11.70570595,34.58,0.627487129,45.48538368,11.53427734,11.87713455,66.44,0.671134385,84.08459848,11.36284873,12.21999177,90.04,0,16,14.7,15.95,14.82,16.91,16.46,14.97,2
12.07.21 00:50,1.205875541,47.75296158,12.04856316,12.56284898,34.58,0.617938179,69.16897501,12.30570607,12.56284898,69.98,0.683866317,86.65452009,12.04856316,12.81999189,90.04,0,15,14.57,15.95,14.88,16.85,16.33,14.72,2
12.07.21 01:00,1.040360422,71.63811538,12.81999189,12.9914205,81.78,0.627487129,38.93460311,12.9914205,13.1628491,58.18,0.683866317,56.11780447,12.73427759,13.41999201,67.62,0,15,14.7,16.01,15.01,16.91,16.33,14.85,2
12.07.21 01:10,1.053092354,34.95374414,11.61999164,12.13427746,34.58,0.60838923,58.88928856,11.87713455,12.13427746,57,0.671134385,49.06311769,11.61999164,12.56284898,54.64,0,15,14.82,15.88,15.01,16.85,16.4,15.03,2
12.07.21 01:20,1.040360422,61.61038203,10.93427722,11.53427734,65.26,0.60838923,75.01428691,11.10570582,11.44856304,77.06,0.658402453,50.82678939,10.93427722,11.96284886,58.18,0,15,14.63,15.82,14.76,16.85,16.27,14.85,2
12.07.21 01:30,0.97670076,49.81897699,11.27713443,11.70570595,66.44,0.637036078,47.95452406,11.53427734,11.79142025,67.62,0.683866317,68.76585005,11.36284873,12.13427746,71.16,0,14,14.26,15.7,14.32,16.72,16.15,14.53,2
12.07.21 01:40,1.065824286,49.41585203,11.96284886,12.47713468,58.18,0.617938179,81.66584873,12.21999177,12.39142037,84.14,0.69659825,37.82600947,11.96284886,12.81999189,39.3,0,14,14.01,15.63,14.45,16.6,16.08,14.41,2
12.07.21 01:50,1.129483948,42.76429021,12.56284898,12.90570619,49.92,0.598840281,74.20803699,12.90570619,12.81999189,87.68,0.658402453,60.90491336,12.56284898,13.33427771,58.18,0,14,14.13,15.63,14.7,16.66,16.15,14.66,2
12.07.21 02:00,1.040360422,44.47757129,11.87713455,12.21999177,46.38,0.627487129,43.11702455,12.04856316,12.21999177,60.54,0.671134385,87.35998877,11.79142025,12.47713468,91.22,0,14,14.38,15.7,14.63,16.6,16.21,14.85,2
12.07.21 02:10,1.014896557,83.47991104,11.01999152,11.36284873,91.22,0.617938179,55.36194517,11.27713443,11.53427734,62.9,0.671134385,47.8033522,11.01999152,11.96284886,52.28,0,14,14.26,15.57,14.51,16.6,16.15,14.53,2
12.07.21 02:20,1.040360422,79.24709898,11.19142013,11.61999164,95.94,0.598840281,72.29319344,11.44856304,11.70570595,71.16,0.69659825,74.86311505,11.27713443,11.96284886,79.42,0,14,14.01,15.51,14.32,16.53,16.02,14.35,2
12.07.21 02:30,1.065824286,85.34436398,11.87713455,12.04856316,97.12,0.646585027,42.31077463,12.04856316,12.39142037,58.18,0.671134385,64.98655356,11.87713455,12.64856328,79.42,0,13,13.7,15.38,14.13,16.47,15.96,14.16,2
12.07.21 02:40,1.053092354,70.9326467,12.47713468,12.81999189,92.4,0.627487129,50.82678939,12.73427759,12.73427759,60.54,0.683866317,52.23772674,12.47713468,13.0771348,60.54,0,14,13.82,15.38,14.32,16.41,15.9,14.28,2
12.07.21 02:50,0.989432692,54.05178906,11.96284886,12.21999177,68.8,0.589291332,42.2099934,12.30570607,12.39142037,59.36,0.658402453,80.15413013,12.04856316,12.73427759,97.12,0,13,14.01,15.45,14.45,16.41,15.96,14.47,2
12.07.21 03:00,1.040360422,55.61389827,11.19142013,11.44856304,66.44,0.60838923,80.65803633,11.44856304,11.61999164,79.42,0.683866317,81.51467687,11.27713443,12.04856316,88.86,0,13,14.07,15.45,14.45,16.47,15.96,14.41,2
12.07.21 03:10,1.053092354,60.04827282,11.10570582,11.36284873,62.9,0.627487129,54.55569526,11.27713443,11.44856304,77.06,0.683866317,86.80569195,11.01999152,11.79142025,95.94,0,13,13.76,15.32,14.07,16.35,15.83,14.03,2
12.07.21 03:20,1.014896557,85.19319212,11.70570595,11.87713455,92.4,0.637036078,43.36897765,11.96284886,12.04856316,61.72,0.671134385,46.69475856,11.70570595,12.47713468,48.74,0,13,13.45,15.26,13.88,16.22,15.71,13.85,2
12.07.21 03:30,1.040360422,57.52874183,12.30570607,12.39142037,84.14,0.617938179,87.30959815,12.56284898,12.47713468,81.78,0.683866317,46.59397732,12.30570607,12.9914205,49.92,0,13,13.57,15.2,14.01,16.22,15.65,13.97,2
12.07.21 03:40,1.129483948,46.99710228,12.56284898,12.64856328,52.28,0.637036078,60.14905406,12.81999189,12.73427759,90.04,0.683866317,50.52444567,12.56284898,13.0771348,48.74,0,13,13.76,15.2,14.2,16.22,15.83,14.28,2
12.07.21 03:50,1.014896557,60.65296026,11.36284873,11.79142025,53.46,0.637036078,77.2818648,11.61999164,11.70570595,80.6,0.683866317,87.20881691,11.36284873,12.13427746,90.04,0,12,13.82,15.2,14.13,16.22,15.77,14.22,2
12.07.21 04:00,1.002164625,55.16038269,10.67713431,11.01999152,51.1,0.60838923,34.0971036,10.93427722,11.10570582,48.74,0.683866317,69.57209997,10.59142,11.44856304,87.68,0,13,13.63,15.2,13.88,16.16,15.58,13.91,2
12.07.21 04:10,1.040360422,39.48889992,11.53427734,11.61999164,42.84,0.656133976,64.43225674,11.79142025,11.79142025,65.26,0.671134385,61.40881955,11.53427734,12.21999177,73.52,0,13,13.45,15.07,13.76,16.1,15.52,13.66,2
12.07.21 04:20,0.97670076,78.44084906,12.13427746,12.39142037,85.32,0.646585027,79.59983332,12.30570607,12.39142037,79.42,0.671134385,85.19319212,12.13427746,12.73427759,87.68,0,13,13.38,15.07,13.7,16.03,15.46,13.72,2
12.07.21 04:30,1.014896557,63.42444435,12.56284898,12.64856328,80.6,0.617938179,70.78147484,12.90570619,12.90570619,81.78,0.683866317,86.55373885,12.64856328,13.1628491,88.86,0,13,13.57,15.07,13.95,16.03,15.52,13.91,2
12.07.21 04:40,1.014896557,38.22913443,11.70570595,12.04856316,40.48,0.646585027,70.9326467,12.04856316,12.04856316,79.42,0.671134385,66.44788154,11.79142025,12.47713468,81.78,0,13,13.82,15.07,14.13,16.03,15.58,14.1,2
12.07.21 04:50,1.040360422,69.32014687,10.93427722,11.36284873,75.88,0.617938179,51.48186745,11.19142013,11.27713443,77.06,0.683866317,61.45921017,10.93427722,11.61999164,78.24,0,13,13.7,15.07,13.88,16.03,15.46,13.91,2
12.07.21 05:00,1.002164625,53.09436728,11.27713443,11.61999164,74.7,0.617938179,76.82834923,11.53427734,11.61999164,79.42,0.671134385,86.40256699,11.27713443,11.87713455,91.22,0,13,13.38,15.01,13.63,15.91,15.33,13.66,2
12.07.21 05:10,0.989432692,38.38030629,11.87713455,11.87713455,45.2,0.598840281,60.40100716,12.13427746,12.13427746,78.24,0.683866317,61.40881955,11.96284886,12.47713468,77.06,0,13,13.26,14.95,13.63,15.91,15.33,13.6,2
