time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
12.07.21 05:20,1.053092354,47.75296158,12.39142037,12.64856328,28.68,0.60838923,71.4365529,12.64856328,12.64856328,79.42,0.658402453,75.71975559,12.47713468,12.90570619,84.14,0,13,13.38,14.95,13.76,15.91,15.33,13.78,2
12.07.21 05:30,1.002164625,54.45491402,11.96284886,12.47713468,46.38,0.637036078,61.91272575,12.30570607,12.30570607,80.6,0.658402453,37.62444699,12.13427746,12.73427759,35.76,0,12,13.57,15.01,13.88,15.91,15.4,13.91,2
12.07.21 05:40,1.065824286,50.77639877,11.27713443,11.27713443,45.2,0.598840281,55.81546075,11.44856304,11.53427734,79.42,0.391031875,37.72522823,11.19142013,11.96284886,36.94,0,13,13.7,15.01,13.88,15.91,15.4,13.97,2
12.07.21 05:50,1.014896557,36.01194715,11.19142013,11.10570582,31.04,0.617938179,48.71038335,11.36284873,11.44856304,69.98,0.683866317,56.26897633,11.19142013,11.79142025,51.1,0,12,13.32,14.88,13.45,15.78,15.27,13.66,2
12.07.21 06:00,1.040360422,74.20803699,11.61999164,11.87713455,85.32,0.627487129,83.883036,11.87713455,11.87713455,82.96,0.671134385,45.63655554,11.61999164,12.13427746,46.38,0,12,13.01,14.76,13.32,15.66,15.15,13.41,2
12.07.21 06:10,1.104020083,86.90647319,12.13427746,12.30570607,92.4,0.637036078,38.83382187,12.30570607,12.39142037,54.64,0.683866317,59.64514786,12.13427746,12.64856328,54.64,0,12,13.01,14.76,13.32,15.66,15.15,13.41,2
12.07.21 06:20,1.014896557,70.37834989,12.56284898,12.56284898,100.66,0.617938179,60.85452274,12.81999189,12.73427759,59.36,0.683866317,82.67366113,12.64856328,12.9914205,87.68,0,12,13.13,14.7,13.45,15.66,15.08,13.53,2
12.07.21 06:30,1.053092354,48.25686778,11.87713455,12.13427746,60.54,0.60838923,71.08381856,12.21999177,12.21999177,72.34,0.671134385,61.61038203,11.96284886,12.39142037,73.52,0,12,13.32,14.76,13.7,15.66,15.15,13.72,2
12.07.21 06:40,1.040360422,44.17522757,10.93427722,11.19142013,51.1,0.627487129,45.38460245,11.19142013,11.27713443,64.08,0.658402453,36.36468149,11.01999152,11.61999164,33.4,0,12,13.26,14.76,13.51,15.66,15.15,13.6,2
12.07.21 06:50,1.065824286,43.97366509,11.27713443,11.27713443,49.92,0.627487129,55.26116393,11.44856304,11.44856304,69.98,0.683866317,45.03186811,11.27713443,11.79142025,36.94,0,12,12.95,14.63,13.2,15.53,14.96,13.28,2
12.07.21 07:00,1.014896557,70.47913113,11.79142025,12.13427746,84.14,0.60838923,37.42288451,11.96284886,12.04856316,53.46,0.683866317,64.18030365,11.79142025,12.30570607,62.9,0,12,12.95,14.63,13.2,15.53,14.96,13.35,2
12.07.21 07:10,1.065824286,43.31858703,12.30570607,12.30570607,52.28,0.617938179,79.34788022,12.56284898,12.47713468,81.78,0.658402453,64.18030365,12.30570607,12.73427759,66.44,0,12,13.01,14.63,13.32,15.47,14.96,13.41,2
12.07.21 07:20,0.97670076,74.91350567,12.73427759,12.90570619,85.32,0.589291332,62.61819443,12.9914205,12.90570619,84.14,0.658402453,81.46428625,12.73427759,13.1628491,90.04,0,12,13.07,14.57,13.45,15.47,15.02,13.47,2
12.07.21 07:30,1.053092354,51.78421116,11.44856304,11.79142025,62.9,0.60838923,86.20100452,11.79142025,11.79142025,86.5,0.658402453,54.55569526,11.61999164,12.04856316,60.54,0,12,13.26,14.63,13.51,15.53,14.96,13.6,2
12.07.21 07:40,1.053092354,44.37679005,10.76284861,10.84856291,51.1,0.60838923,40.9502279,10.93427722,11.01999152,61.72,0.671134385,46.44280546,10.76284861,11.44856304,52.28,0,12,13.07,14.57,13.26,15.47,14.9,13.35,2
12.07.21 07:50,0.938504963,56.42014819,11.44856304,11.87713455,48.74,0.60838923,60.90491336,11.70570595,11.79142025,59.36,0.658402453,86.70491071,11.44856304,12.04856316,90.04,0,14,13.01,14.51,13.2,15.41,14.83,13.28,2
12.07.21 08:00,1.027628489,74.15764637,11.96284886,12.30570607,85.32,0.598840281,44.22561819,12.30570607,12.30570607,55.82,0.671134385,52.79202356,12.13427746,12.56284898,60.54,0,14,13.2,14.51,13.45,15.41,14.9,13.41,2
12.07.21 08:10,1.053092354,86.75530133,12.47713468,12.56284898,94.76,0.627487129,51.58264869,12.81999189,12.81999189,55.82,0.671134385,80.0533489,12.47713468,12.9914205,88.86,0,14,13.38,14.57,13.63,15.47,14.9,13.6,2
12.07.21 08:20,1.040360422,43.82249323,11.87713455,12.21999177,54.64,0.60838923,80.75881757,12.13427746,12.21999177,86.5,0.671134385,38.48108753,11.96284886,12.56284898,39.3,0,14,13.63,14.63,13.82,15.53,15.02,13.85,2
12.07.21 08:30,1.053092354,71.688506,10.93427722,11.19142013,82.96,0.617938179,85.04202026,11.19142013,11.19142013,82.96,0.645670521,86.70491071,10.93427722,11.53427734,90.04,0,13,13.57,14.63,13.63,15.47,14.96,13.78,2
12.07.21 08:40,1.027628489,41.55491534,11.19142013,11.36284873,34.58,0.646585027,53.6486641,11.53427734,11.44856304,78.24,0.671134385,43.21780579,11.27713443,11.87713455,45.2,0,12,13.01,14.45,13.07,15.35,14.77,13.22,2
12.07.21 08:50,1.040360422,57.32717935,11.79142025,11.96284886,47.56,0.617938179,47.0474929,12.13427746,12.04856316,68.8,0.632938588,80.40608323,11.79142025,12.30570607,93.58,0,12,12.88,14.45,13.2,15.28,14.77,13.22,2
12.07.21 09:00,1.027628489,61.50960079,12.21999177,12.21999177,55.82,0.627487129,66.69983464,12.47713468,12.39142037,67.62,0.683866317,38.63225939,12.21999177,12.73427759,39.3,0,12,12.95,14.45,13.2,15.28,14.65,13.28,2
12.07.21 09:10,1.053092354,61.25764769,12.56284898,12.81999189,61.72,0.627487129,45.5357743,12.90570619,12.73427759,67.62,0.671134385,46.0396805,12.64856328,12.9914205,39.3,0,12,13.13,14.38,13.32,15.28,14.77,13.41,2
12.07.21 09:20,0.989432692,43.67132137,11.70570595,11.87713455,48.74,0.637036078,46.34202422,12.04856316,11.87713455,67.62,0.69659825,33.03890058,11.70570595,12.21999177,29.86,0,11,13.2,14.45,13.38,15.28,14.77,13.47,2
12.07.21 09:30,0.97670076,72.74670902,10.76284861,10.67713431,81.78,0.598840281,63.32366311,10.93427722,11.01999152,64.08,0.671134385,78.34006782,10.84856291,11.27713443,86.5,0,11,12.95,14.32,13.07,15.22,14.71,13.35,2
12.07.21 09:40,1.078556218,33.79475988,11.36284873,11.44856304,35.76,0.656133976,71.28538104,11.61999164,11.53427734,72.34,0.709330182,58.08303864,11.36284873,11.79142025,69.98,0,11,12.57,14.26,12.82,15.1,14.58,12.97,2
12.07.21 09:50,1.040360422,87.05764505,11.87713455,11.70570595,88.86,0.637036078,87.56155125,12.04856316,11.96284886,85.32,0.645670521,83.73186414,11.79142025,12.21999177,87.68,0,11,12.76,14.26,12.95,15.1,14.52,12.97,2
12.07.21 10:00,1.027628489,80.25491137,12.30570607,12.21999177,97.12,0.627487129,78.5416303,12.39142037,12.39142037,88.86,0.683866317,56.92405439,12.30570607,12.73427759,65.26,0,11,12.7,14.2,12.95,15.1,14.46,12.97,2
12.07.21 10:10,0.989432692,68.06038137,12.81999189,12.47713468,93.58,0.627487129,74.51038071,13.0771348,12.73427759,87.68,0.671134385,49.61741451,12.73427759,13.0771348,55.82,0.9,11,12.88,14.38,13.2,15.1,14.52,13.16,2
12.07.21 10:20,1.040360422,43.82249323,11.53427734,11.44856304,49.92,0.637036078,81.71623935,11.70570595,11.61999164,85.32,0.671134385,47.60178972,11.53427734,11.96284886,54.64,5.1,12,12.88,14.32,13.01,15.03,14.52,13.22,2
12.07.21 10:30,1.040360422,80.65803633,10.76284861,10.67713431,92.4,0.637036078,83.17756733,10.93427722,10.84856291,85.32,0.683866317,74.10725575,10.76284861,11.19142013,78.24,11.6,12,12.7,14.26,12.7,14.91,14.52,13.1,2
12.07.21 10:40,1.040360422,48.45843026,11.44856304,11.44856304,49.92,0.579742383,54.45491402,11.61999164,11.44856304,77.06,0.683866317,36.41507211,11.44856304,11.79142025,36.94,20.8,11,12.32,14.26,12.45,14.85,14.33,12.72,2
12.07.21 10:50,0.97670076,53.34632038,12.04856316,12.30570607,59.36,0.617938179,39.84163426,12.30570607,12.30570607,59.36,0.69659825,36.96936893,11.96284886,12.47713468,38.12,29.5,12,12.38,14.26,12.57,14.85,14.27,12.72,2
12.07.21 11:00,1.002164625,41.80686844,11.61999164,11.70570595,44.02,0.617938179,67.90920951,11.87713455,11.87713455,72.34,0.671134385,57.12561687,11.70570595,12.21999177,49.92,39,13,12.76,14.26,12.88,14.91,14.4,13.03,2
12.07.21 11:10,1.027628489,57.02483563,10.93427722,11.01999152,48.74,0.637036078,60.60256964,11.19142013,11.19142013,77.06,0.683866317,49.91975823,10.93427722,11.53427734,51.1,51.1,13,12.88,14.26,12.76,14.91,14.4,13.1,2
12.07.21 11:20,1.078556218,45.03186811,10.3342771,10.67713431,51.1,0.627487129,40.79905604,10.67713431,10.76284861,64.08,0.683866317,60.80413212,10.3342771,11.19142013,57,77.2,14,12.82,14.2,12.76,14.85,14.33,13.03,2
12.07.21 11:30,1.002164625,36.16311901,10.76284861,11.27713443,36.94,0.637036078,71.23499042,11.10570582,11.27713443,69.98,0.69659825,81.41389563,10.84856291,11.61999164,90.04,98.9,15,12.88,14.2,13.07,14.97,14.33,12.97,2
12.07.21 11:40,1.040360422,79.65022394,11.70570595,12.04856316,93.58,0.627487129,52.3888986,11.96284886,12.21999177,72.34,0.671134385,69.52170935,11.79142025,12.56284898,84.14,130,16,13.2,14.26,13.51,15.03,14.52,13.16,2
12.07.21 11:50,1.091288151,34.95374414,11.53427734,12.39142037,39.3,0.627487129,65.44006914,12.04856316,12.13427746,75.88,0.683866317,69.32014687,11.70570595,12.47713468,84.14,161.7,17,13.57,14.45,14.07,15.16,14.65,13.6,2
12.07.21 12:00,1.065824286,65.0873348,11.27713443,11.96284886,67.62,0.646585027,45.38460245,11.53427734,11.87713455,67.62,0.683866317,66.04475658,11.36284873,12.21999177,84.14,176.5,17,14.07,14.57,14.32,15.41,14.83,14.03,2
12.07.21 12:10,1.053092354,81.11155191,10.93427722,11.79142025,94.76,0.646585027,53.34632038,11.27713443,11.61999164,67.62,0.69659825,43.21780579,11.10570582,12.13427746,41.66,208.6,18,14.13,14.63,14.32,15.53,14.9,14.16,2
12.07.21 12:20,1.053092354,83.07678609,10.84856291,11.70570595,97.12,0.60838923,62.11428823,11.10570582,11.53427734,62.9,0.671134385,50.82678939,10.93427722,11.96284886,44.02,251.2,18,14.07,14.63,14.38,15.47,15.08,14.28,2
12.07.21 12:30,1.078556218,83.27834856,10.67713431,11.36284873,94.76,0.627487129,49.16389893,11.01999152,11.53427734,64.08,0.671134385,41.10139976,10.76284861,11.87713455,44.02,272,19,14.13,14.63,14.51,15.53,15.08,14.53,2
12.07.21 12:40,1.091288151,48.60960211,10.67713431,11.70570595,55.82,0.637036078,46.7955398,10.93427722,11.44856304,71.16,0.683866317,47.40022724,10.76284861,11.96284886,41.66,304.9,19,14.26,14.7,14.7,15.6,15.27,14.66,2
12.07.21 12:50,1.104020083,64.78499108,10.67713431,11.79142025,66.44,0.598840281,36.41507211,11.01999152,11.61999164,52.28,0.671134385,58.78850732,10.76284861,12.04856316,58.18,289.3,20,14.51,14.82,14.88,15.78,15.4,14.85,2
12.07.21 13:00,1.154947812,41.75647782,10.84856291,12.04856316,48.74,0.637036078,53.1447579,11.10570582,11.79142025,52.28,0.683866317,50.07093009,10.76284861,12.21999177,51.1,365.2,21,14.76,14.95,15.32,16.03,15.46,15.1,2
12.07.21 13:10,1.027628489,43.31858703,11.10570582,12.21999177,46.38,0.617938179,80.65803633,11.27713443,12.04856316,90.04,0.671134385,50.57483629,11.01999152,12.73427759,55.82,410.3,24,15.26,15.2,15.82,16.03,15.65,15.35,2
12.07.21 13:20,1.040360422,35.00413476,11.27713443,12.64856328,38.12,0.617938179,66.3471003,11.53427734,12.30570607,82.96,0.683866317,78.34006782,11.36284873,12.90570619,82.96,447.6,25,16.01,15.51,16.26,16.22,15.83,15.91,2
12.07.21 13:30,1.078556218,33.79475988,11.61999164,12.81999189,32.22,0.646585027,84.33655158,11.87713455,12.64856328,81.78,0.722062114,68.66506881,11.61999164,13.0771348,88.86,499.3,25,16.63,15.76,16.63,16.41,16.02,16.1,2
12.07.21 13:40,1.014896557,39.84163426,11.87713455,13.1628491,36.94,0.617938179,44.57835253,12.04856316,12.9914205,69.98,0.683866317,53.54788286,11.87713455,13.50570632,65.26,521.8,26,17.13,16.01,16.95,16.53,16.15,16.47,2
12.07.21 13:50,1.091288151,40.14397798,12.04856316,13.41999201,34.58,0.159588617,60.55217902,12.39142037,13.24856341,67.62,0.734794047,80.10373951,12.13427746,13.50570632,90.04,544.4,26,17.57,16.26,17.26,16.72,16.33,16.85,2
12.07.21 14:00,1.014896557,69.57209997,11.01999152,12.39142037,74.7,0.656133976,79.70061456,11.27713443,12.21999177,79.42,0.69659825,57.22639811,11.01999152,12.90570619,65.26,532.7,26,17.76,16.45,17.45,16.78,16.52,17.03,2
12.07.21 14:10,1.027628489,57.67991369,10.07713419,11.44856304,67.62,0.60838923,49.11350831,10.24856279,11.44856304,69.98,0.69659825,37.72522823,10.16284849,12.04856316,35.76,570.8,27,17.38,16.32,17.26,16.85,16.52,16.97,2
12.07.21 14:20,1.116752015,73.04905274,10.67713431,12.39142037,82.96,0.627487129,35.30647848,10.93427722,12.04856316,49.92,0.709330182,78.34006782,10.67713431,12.47713468,90.04,628.9,27,16.95,16.2,17.26,16.85,16.65,17.16,2
12.07.21 14:30,1.040360422,48.76077397,11.27713443,12.90570619,59.36,0.637036078,35.8607753,11.53427734,12.73427759,51.1,0.683866317,36.46546273,11.36284873,13.24856341,36.94,620.7,28,17.01,16.26,17.63,16.97,16.71,17.16,2
12.07.21 14:40,1.040360422,57.27678873,11.70570595,13.41999201,62.9,0.617938179,42.86507145,12.13427746,13.0771348,51.1,0.671134385,43.77210261,11.79142025,13.50570632,35.76,642,28,17.38,16.51,18.01,17.03,16.96,17.66,2
12.07.21 14:50,1.078556218,43.97366509,11.61999164,13.33427771,53.46,0.579742383,59.9978822,11.87713455,12.9914205,58.18,0.671134385,35.40725972,11.70570595,13.50570632,33.4,673.2,28,17.76,16.7,18.26,17.28,17.15,18.16,2
12.07.21 15:00,1.078556218,39.64007178,10.67713431,12.47713468,44.02,0.637036078,64.8353817,10.93427722,12.04856316,69.98,0.683866317,41.60530596,10.67713431,12.56284898,33.4,681.9,28,17.88,16.7,18.2,17.35,17.33,18.41,2
12.07.21 15:10,1.053092354,52.23772674,9.905705579,11.87713455,42.84,0.637036078,43.72171199,10.16284849,11.44856304,64.08,0.69659825,45.28382121,9.991419882,11.96284886,32.22,712.2,29,17.82,16.76,17.88,17.41,17.4,18.35,2
12.07.21 15:20,0.989432692,80.0533489,10.93427722,12.39142037,88.86,0.627487129,83.07678609,11.19142013,12.21999177,80.6,0.709330182,86.80569195,10.93427722,12.73427759,90.04,673.7,29,17.76,16.76,17.88,17.35,17.4,18.22,2
12.07.21 15:30,1.065824286,40.79905604,11.61999164,13.41999201,38.12,0.627487129,41.15179038,11.87713455,12.9914205,59.36,0.69659825,69.87444369,11.61999164,13.41999201,86.5,744.4,29,17.63,16.82,18.07,17.47,17.46,17.97,2
12.07.21 15:40,1.091288151,75.51819311,12.13427746,13.67713492,79.42,0.627487129,75.87092745,12.47713468,13.24856341,82.96,0.658402453,33.03890058,12.13427746,13.76284923,32.22,752.6,29,18.2,17.01,18.45,17.6,17.46,17.85,2
12.07.21 15:50,1.091288151,74.86311505,10.93427722,12.56284898,82.96,0.598840281,69.52170935,11.19142013,12.30570607,79.42,0.683866317,77.58420852,10.93427722,12.90570619,86.5,756.9,29,18.13,17.13,18.38,17.66,17.65,18.53,2
12.07.21 16:00,1.091288151,68.96741253,10.3342771,11.96284886,91.22,0.656133976,50.32288319,10.59142,11.87713455,75.88,0.671134385,66.3471003,10.24856279,12.39142037,81.78,770,30,17.82,17.01,18.26,17.66,17.65,18.22,2
12.07.21 16:10,1.091288151,70.73108422,10.3342771,11.96284886,88.86,0.617938179,47.90413344,10.5057057,11.70570595,68.8,0.709330182,49.41585203,10.3342771,12.30570607,54.64,754,29,17.63,16.95,18.13,17.6,17.52,17.72,2
12.07.21 16:20,1.091288151,74.20803699,11.19142013,12.64856328,87.68,0.637036078,51.98577364,11.44856304,12.64856328,69.98,0.671134385,60.14905406,11.19142013,13.24856341,55.82,754.8,30,17.57,16.95,18.13,17.66,17.52,17.85,2
12.07.21 16:30,1.002164625,53.1447579,11.79142025,13.50570632,72.34,0.617938179,70.57991237,12.13427746,13.1628491,71.16,0.709330182,58.53655422,11.87713455,13.84856353,54.64,712.2,30,17.76,17.01,18.38,17.85,17.65,18.16,2
12.07.21 16:40,1.027628489,77.58420852,11.44856304,13.0771348,85.32,0.646585027,78.49123968,11.61999164,12.90570619,80.6,0.683866317,71.53733414,11.44856304,13.50570632,77.06,698.4,30,18.07,17.2,18.76,18.03,17.9,18.53,2
12.07.21 16:50,1.027628489,40.49671232,10.59142,12.56284898,45.2,0.617938179,74.61116195,10.93427722,12.04856316,84.14,0.709330182,75.97170869,10.67713431,12.73427759,86.5,646.8,30,17.95,17.2,18.63,17.91,17.77,18.28,2
12.07.21 17:00,1.078556218,60.45139778,10.07713419,12.04856316,58.18,0.627487129,72.14202158,10.3342771,11.44856304,80.6,0.69659825,74.56077133,10.07713419,12.21999177,80.6,614.6,30,18.2,17.26,18.51,17.91,17.71,18.03,2
12.07.21 17:10,1.027628489,86.55373885,10.67713431,12.30570607,97.12,0.60838923,72.74670902,10.93427722,12.13427746,82.96,0.683866317,68.91702191,10.67713431,12.90570619,85.32,662.3,30,18.01,17.32,18.26,18.03,17.65,17.78,2
12.07.21 17:20,1.116752015,39.9424155,11.44856304,13.33427771,44.02,0.627487129,44.42718067,11.70570595,12.90570619,66.44,0.69659825,72.59553716,11.53427734,13.41999201,85.32,606.8,30,18.01,17.32,18.51,18.16,17.71,17.97,2
12.07.21 17:30,1.002164625,68.46350633,12.13427746,13.76284923,78.24,0.60838923,59.04046042,12.39142037,13.41999201,65.26,0.683866317,44.57835253,12.21999177,14.10570644,47.56,577.8,30,18.63,17.51,18.88,18.22,17.9,18.22,2
12.07.21 17:40,1.065824286,44.17522757,10.93427722,12.9914205,46.38,0.627487129,83.27834856,11.27713443,12.39142037,81.78,0.69659825,82.92561423,11.10570582,12.73427759,90.04,560.4,30,18.63,17.76,19.07,18.28,18.02,18.6,2
12.07.21 17:50,1.104020083,84.53811406,10.3342771,11.96284886,95.94,0.646585027,76.62678675,10.59142,11.79142025,82.96,0.709330182,84.99162964,10.3342771,12.39142037,97.12,493.6,30,18.63,17.82,18.76,18.35,18.02,18.16,2
12.07.21 18:00,1.040360422,61.20725707,10.24856279,12.04856316,84.14,0.627487129,36.81819707,10.5057057,11.61999164,55.82,0.683866317,45.7877274,10.24856279,12.39142037,53.46,485.4,30,18.13,17.82,18.51,18.35,18.02,17.97,2
12.07.21 18:10,1.065824286,47.45061786,11.10570582,12.90570619,59.36,0.60838923,41.85725906,11.36284873,12.64856328,53.46,0.683866317,66.8510065,11.19142013,13.1628491,65.26,421.6,30,18.01,17.7,18.76,18.41,18.08,18.22,2
12.07.21 18:20,1.014896557,80.10373951,11.87713455,13.24856341,92.4,0.598840281,71.4365529,12.04856316,13.24856341,78.24,0.69659825,56.01702323,11.87713455,13.84856353,66.44,389.5,30,18.38,17.88,19.01,18.47,18.21,18.41,2
12.07.21 18:30,1.040360422,46.19085236,11.36284873,13.41999201,58.18,0.60838923,81.06116129,11.70570595,12.81999189,82.96,0.671134385,86.80569195,11.44856304,13.24856341,91.22,327.9,30,18.38,17.95,19.13,18.6,18.33,18.6,2
12.07.21 18:40,1.002164625,56.16819509,10.59142,12.64856328,51.1,0.60838923,50.87718001,10.93427722,12.13427746,71.16,0.658402453,42.26038402,10.67713431,12.81999189,40.48,327,30,18.57,18.01,18.95,18.66,18.27,18.35,2
12.07.21 18:50,1.027628489,81.86741121,9.905705579,11.70570595,93.58,0.60838923,38.98499373,10.16284849,11.61999164,53.46,0.69659825,72.29319344,9.991419882,12.04856316,75.88,301.9,30,18.38,18.07,18.7,18.6,18.21,18.41,2
12.07.21 19:00,0.97670076,57.83108555,10.93427722,12.47713468,73.52,0.598840281,87.81350435,11.10570582,12.13427746,82.96,0.671134385,51.53225807,10.93427722,12.90570619,58.18,265.8,29,17.95,17.88,18.57,18.66,18.08,17.97,2
12.07.21 19:10,1.091288151,85.6467077,11.44856304,12.81999189,104.2,0.637036078,47.34983662,11.70570595,12.90570619,65.26,0.709330182,37.72522823,11.53427734,13.59142062,33.4,258,29,17.95,17.88,18.51,18.53,18.21,18.1,2
12.07.21 19:20,1.053092354,33.74436926,11.96284886,13.41999201,36.94,0.617938179,47.19866476,12.21999177,13.24856341,69.98,0.683866317,62.21506947,11.96284886,13.84856353,61.72,220.7,29,18.07,18.01,18.82,18.66,18.46,18.78,2
12.07.21 19:30,1.065824286,71.9404591,11.27713443,12.90570619,79.42,0.589291332,42.41155587,11.44856304,12.73427759,62.9,0.709330182,46.69475856,11.27713443,13.41999201,51.1,54.2,30,18.88,18.26,18.95,18.78,18.58,18.72,2
12.07.21 19:40,1.053092354,37.22132203,10.3342771,12.04856316,38.12,0.617938179,72.74670902,10.59142,11.79142025,77.06,0.683866317,56.47053881,10.4199914,12.39142037,53.46,47.2,28,18.45,18.26,18.82,18.85,18.52,18.6,2
12.07.21 19:50,1.040360422,79.0455365,10.5057057,11.96284886,93.58,0.627487129,39.84163426,10.67713431,11.96284886,58.18,0.709330182,56.52092943,10.59142,12.56284898,49.92,46.4,28,18.38,18.2,18.38,18.72,18.46,18.28,2
12.07.21 20:00,1.091288151,77.23147418,11.10570582,12.56284898,92.4,0.60838923,65.69202224,11.36284873,12.47713468,65.26,0.671134385,68.00999075,11.10570582,13.1628491,72.34,41.1,28,17.95,18.13,18.45,18.66,18.4,18.22,2
12.07.21 20:10,1.027628489,77.08030232,11.53427734,12.90570619,94.76,0.646585027,69.11858439,11.79142025,12.81999189,71.16,0.69659825,46.64436794,11.70570595,13.50570632,47.56,38.2,28,17.95,18.07,18.57,18.78,18.46,18.22,2
12.07.21 20:20,1.053092354,79.75100518,11.96284886,13.1628491,93.58,0.617938179,64.07952241,12.04856316,13.1628491,71.16,0.69659825,41.40374348,12.04856316,13.76284923,41.66,32.1,27,18.07,18.13,18.63,18.85,18.52,18.41,2
12.07.21 20:30,1.104020083,37.07015017,11.79142025,13.24856341,32.22,0.656133976,83.93342662,12.04856316,12.81999189,85.32,0.69659825,86.85608257,11.79142025,13.50570632,95.94,28.1,27,17.95,18.13,18.57,18.97,18.65,18.53,2
12.07.21 20:40,1.053092354,85.6467077,10.59142,11.61999164,101.84,0.617938179,45.68694616,10.84856291,11.87713455,64.08,0.683866317,48.20647716,10.59142,12.56284898,49.92,22.9,26,18.32,18.26,18.45,18.91,18.46,18.16,2
12.07.21 20:50,1.002164625,69.11858439,10.3342771,11.70570595,100.66,0.60838923,70.32795927,10.59142,11.61999164,72.34,0.709330182,34.3490567,10.4199914,12.04856316,31.04,16.9,25,17.51,18.2,18.01,18.72,18.33,17.72,2
12.07.21 21:00,1.053092354,69.82405307,10.76284861,12.13427746,97.12,0.627487129,67.3549127,11.01999152,11.96284886,69.98,0.671134385,53.24553914,10.84856291,12.47713468,42.84,10.4,24,17.07,17.95,17.57,18.66,18.27,17.72,2
12.07.21 21:10,1.053092354,34.14749422,11.01999152,12.30570607,34.58,0.627487129,48.00491468,11.27713443,12.13427746,71.16,0.683866317,59.89710096,11.10570582,12.73427759,58.18,4.3,24,16.88,17.82,17.51,18.6,18.21,17.6,2
12.07.21 21:20,1.014896557,80.75881757,11.27713443,12.21999177,84.14,0.589291332,54.60608588,11.53427734,12.39142037,65.26,0.709330182,75.87092745,11.27713443,12.81999189,86.5,0.4,23,17.26,17.88,17.38,18.53,18.15,17.35,2
12.07.21 21:30,1.053092354,40.64788418,11.53427734,12.56284898,42.84,0.617938179,71.4365529,11.70570595,12.39142037,72.34,0.683866317,75.87092745,11.53427734,12.81999189,91.22,0,23,16.95,17.82,17.32,18.41,17.96,17.03,2
12.07.21 21:40,1.078556218,33.89554112,11.44856304,12.56284898,35.76,0.627487129,87.30959815,11.79142025,12.47713468,86.5,0.69659825,53.74944534,11.61999164,13.0771348,62.9,0,22,17.01,17.82,17.2,18.35,17.9,16.85,2
12.07.21 21:50,1.040360422,43.52014951,11.53427734,12.73427759,31.04,0.637036078,87.91428559,11.87713455,12.47713468,85.32,0.709330182,67.80842827,11.61999164,13.0771348,68.8,0,22,17.26,17.82,17.01,18.28,17.83,16.85,2
12.07.21 22:00,1.294999067,49.26468017,11.61999164,12.64856328,36.94,0.646585027,39.13616558,11.79142025,12.47713468,58.18,0.671134385,57.22639811,11.61999164,13.0771348,69.98,0,22,17.26,17.76,17.01,18.22,17.83,16.78,2
12.07.21 22:10,1.040360422,51.17952373,11.53427734,12.47713468,39.3,0.598840281,40.64788418,11.87713455,12.47713468,55.82,0.671134385,80.25491137,11.70570595,12.90570619,90.04,0,22,17.2,17.7,17.01,18.16,17.77,16.72,2
12.07.21 22:20,1.053092354,69.67288121,11.61999164,12.39142037,79.42,0.598840281,41.65569658,11.87713455,12.47713468,57,0.671134385,39.64007178,11.70570595,12.9914205,40.48,0,21,16.88,17.57,17.07,18.1,17.71,16.6,2
12.07.21 22:30,1.065824286,78.5416303,11.53427734,12.21999177,97.12,0.60838923,62.21506947,11.79142025,12.39142037,58.18,0.683866317,62.31585071,11.61999164,12.90570619,60.54,0,21,16.51,17.45,17.01,18.03,17.71,16.72,2
12.07.21 22:40,0.989432692,62.41663195,11.44856304,12.39142037,81.78,0.60838923,77.23147418,11.79142025,12.30570607,78.24,0.683866317,85.09241088,11.44856304,12.64856328,93.58,0,19,16.01,17.26,16.76,17.97,17.71,16.53,2
12.07.21 22:50,1.040360422,58.58694484,11.36284873,12.30570607,84.14,0.637036078,61.66077265,11.70570595,12.13427746,81.78,0.671134385,59.493976,11.44856304,12.64856328,72.34,0,19,15.82,17.07,16.51,17.85,17.58,16.28,2
12.07.21 23:00,1.040360422,34.75218166,11.36284873,11.96284886,28.68,0.627487129,74.86311505,11.61999164,11.96284886,81.78,0.671134385,58.2342105,11.36284873,12.47713468,71.16,0,19,15.7,17.01,16.32,17.78,17.52,16.1,2
12.07.21 23:10,0.97670076,82.87522361,11.19142013,11.87713455,92.4,0.617938179,78.18889596,11.44856304,11.96284886,81.78,0.671134385,32.98850996,11.19142013,12.39142037,31.04,0,19,15.82,17.01,16.2,17.72,17.46,15.97,2
12.07.21 23:20,1.002164625,33.74436926,11.10570582,11.96284886,35.76,0.589291332,37.77561885,11.36284873,11.79142025,52.28,0.671134385,86.35217638,11.19142013,12.21999177,88.86,0,19,15.51,16.88,16.13,17.66,17.46,16.1,2
12.07.21 23:30,1.129483948,44.57835253,10.76284861,11.44856304,36.94,0.617938179,47.19866476,11.01999152,11.53427734,57,0.69659825,41.15179038,10.93427722,12.13427746,44.02,0,19,15.63,16.88,16.07,17.6,17.4,15.97,2
12.07.21 23:40,1.218607474,63.77717869,10.3342771,11.19142013,65.26,0.60838923,34.19788484,10.59142,11.19142013,48.74,0.671134385,68.91702191,10.3342771,11.61999164,74.7,0,18,15.51,16.88,15.88,17.47,17.27,15.78,2
12.07.21 23:50,1.027628489,76.52600551,10.76284861,11.61999164,87.68,0.589291332,64.3314755,11.01999152,11.44856304,61.72,0.683866317,61.55999141,10.76284861,11.96284886,73.52,0,18,15.13,16.63,15.63,17.41,17.21,15.53,2
13.07.21 00:00,1.014896557,68.96741253,11.70570595,12.30570607,88.86,0.589291332,35.30647848,11.87713455,12.30570607,47.56,0.69659825,53.79983596,11.70570595,12.81999189,59.36,0,17,14.95,16.57,15.57,17.35,17.08,15.22,2
13.07.21 00:10,1.078556218,67.75803765,11.53427734,12.30570607,87.68,0.60838923,59.84671034,11.87713455,12.21999177,55.82,0.658402453,33.19007244,11.70570595,12.73427759,29.86,0,17,14.95,16.51,15.76,17.35,17.02,15.41,2
13.07.21 00:20,1.027628489,60.95530398,11.01999152,11.70570595,86.5,0.637036078,48.81116459,11.27713443,11.70570595,57,0.69659825,85.19319212,11.10570582,12.04856316,91.22,0,17,14.88,16.51,15.57,17.35,17.15,15.66,2
13.07.21 00:30,1.065824286,48.25686778,10.4199914,11.01999152,52.28,0.646585027,87.76311373,10.67713431,11.10570582,82.96,0.683866317,78.7935834,10.4199914,11.44856304,84.14,0,16,14.63,16.38,15.32,17.22,17.08,15.41,2
13.07.21 00:40,1.027628489,70.57991237,10.76284861,11.44856304,79.42,0.617938179,50.47405505,11.01999152,11.36284873,75.88,0.671134385,37.72522823,10.76284861,11.70570595,35.76,0,16,14.45,16.26,15.01,17.03,16.83,14.91,2
13.07.21 00:50,0.989432692,65.591241,11.61999164,11.79142025,71.16,0.589291332,36.76780645,11.87713455,12.13427746,52.28,0.683866317,83.98381724,11.53427734,12.39142037,91.22,0,16,14.32,16.2,15.07,17.03,16.77,14.91,2
13.07.21 01:00,1.078556218,82.16975493,12.21999177,12.64856328,92.4,0.617938179,81.66584873,12.47713468,12.73427759,79.42,0.683866317,64.68420984,12.30570607,13.1628491,79.42,0,16,14.57,16.2,15.26,17.03,16.77,15.03,2
13.07.21 01:10,1.065824286,64.3314755,11.10570582,11.61999164,86.5,0.617938179,52.54007046,11.36284873,11.61999164,73.52,0.658402453,73.55295894,11.10570582,12.04856316,80.6,0,16,14.51,16.13,15.2,17.03,16.77,15.1,2
13.07.21 01:20,1.027628489,86.75530133,10.3342771,10.93427722,99.48,0.589291332,61.20725707,10.67713431,11.10570582,72.34,0.683866317,53.85022658,10.4199914,11.53427734,61.72,0,15,14.26,16.13,14.88,16.91,16.71,14.85,2
13.07.21 01:30,1.078556218,35.05452538,10.76284861,11.36284873,35.76,0.60838923,56.26897633,11.01999152,11.36284873,73.52,0.671134385,66.5990534,10.84856291,11.79142025,69.98,0,15,13.88,15.88,14.63,16.78,16.52,14.6,2
13.07.21 01:40,1.027628489,50.12132071,11.53427734,12.04856316,33.4,0.598840281,72.49475592,11.79142025,12.04856316,77.06,0.671134385,54.60608588,11.61999164,12.47713468,65.26,0,15,14.2,15.95,14.7,16.72,16.52,14.53,2
13.07.21 01:50,1.040360422,66.90139712,12.21999177,12.73427759,79.42,0.627487129,45.33421183,12.47713468,12.64856328,65.26,0.658402453,51.22991435,12.21999177,13.0771348,59.36,0,14,14.38,16.01,14.76,16.72,16.52,14.6,2
13.07.21 02:00,1.065824286,72.74670902,11.10570582,11.70570595,74.7,0.226431262,80.75881757,11.36284873,11.61999164,80.6,0.683866317,78.34006782,11.19142013,12.04856316,86.5,0,15,14.38,15.95,14.82,16.72,16.52,14.72,2
13.07.21 02:10,1.065824286,65.23850666,10.4199914,10.84856291,79.42,0.598840281,83.98381724,10.67713431,10.93427722,84.14,0.69659825,63.62600683,10.5057057,11.36284873,78.24,0,15,14.13,15.82,14.57,16.66,16.46,14.6,2
13.07.21 02:20,1.065824286,69.26975625,10.76284861,11.36284873,84.14,0.598840281,61.81194451,11.10570582,11.27713443,79.42,0.671134385,73.40178708,10.76284861,11.70570595,85.32,0,15,13.76,15.7,14.32,16.53,16.27,14.28,2
13.07.21 02:30,1.154947812,71.688506,11.53427734,11.96284886,82.96,0.598840281,68.91702191,11.79142025,11.96284886,80.6,0.69659825,57.22639811,11.53427734,12.39142037,67.62,0,15,13.76,15.63,14.38,16.47,16.21,14.22,2
13.07.21 02:40,1.014896557,72.9482715,12.13427746,12.64856328,80.6,0.579742383,61.71116327,12.39142037,12.56284898,84.14,0.645670521,37.67483761,12.21999177,12.90570619,38.12,0,14,14.01,15.7,14.63,16.53,16.27,14.35,2
13.07.21 02:50,1.027628489,36.01194715,11.10570582,11.61999164,38.12,0.436508144,51.33069559,11.27713443,11.53427734,78.24,0.709330182,55.21077331,11.10570582,12.04856316,46.38,0,14,14.01,15.7,14.51,16.47,16.33,14.6,2
13.07.21 03:00,1.053092354,69.16897501,10.3342771,10.84856291,67.62,0.60838923,44.42718067,10.59142,10.93427722,64.08,0.658402453,60.80413212,10.3342771,11.44856304,57,0,14,13.95,15.63,14.38,16.47,16.21,14.47,2
13.07.21 03:10,1.040360422,68.91702191,10.84856291,11.19142013,69.98,0.589291332,56.47053881,11.10570582,11.27713443,66.44,0.671134385,71.08381856,10.84856291,11.70570595,73.52,0,14,13.57,15.51,14.2,16.35,16.08,14.22,2
13.07.21 03:20,1.014896557,41.65569658,11.53427734,12.04856316,44.02,0.646585027,39.84163426,11.79142025,12.04856316,58.18,0.69659825,58.13342926,11.61999164,12.30570607,72.34,0,14,13.63,15.51,14.32,16.28,16.02,14.1,2
13.07.21 03:30,1.014896557,87.05764505,12.21999177,12.47713468,93.58,0.617938179,87.05764505,12.47713468,12.47713468,82.96,0.722062114,41.10139976,12.30570607,12.90570619,41.66,0,14,13.88,15.51,14.45,16.35,16.02,14.22,2
13.07.21 03:40,1.078556218,35.20569724,11.10570582,11.44856304,36.94,0.60838923,42.31077463,11.36284873,11.53427734,59.36,0.709330182,86.20100452,11.10570582,11.87713455,87.68,0,14,13.88,15.51,14.45,16.28,16.08,14.47,2
13.07.21 03:50,1.040360422,72.9482715,10.24856279,10.84856291,81.78,0.579742383,80.45647385,10.5057057,10.84856291,84.14,0.671134385,34.0971036,10.4199914,11.19142013,29.86,0,14,13.76,15.45,14.2,16.28,16.02,14.22,2
13.07.21 04:00,1.091288151,36.81819707,10.84856291,11.19142013,36.94,0.637036078,77.73538038,11.01999152,11.36284873,87.68,0.683866317,75.77014621,10.93427722,11.70570595,84.14,0,13,13.38,15.26,13.88,16.1,15.83,13.97,2
13.07.21 04:10,0.963968828,54.80764836,11.53427734,12.04856316,47.56,0.197784414,34.14749422,11.87713455,11.87713455,49.92,0.683866317,39.58968116,11.61999164,12.39142037,39.3,0,13,13.63,15.32,14.01,16.1,15.83,13.97,2
13.07.21 04:20,1.027628489,39.48889992,12.21999177,12.30570607,42.84,0.60838923,38.07796257,12.47713468,12.56284898,49.92,0.683866317,72.34358406,12.21999177,12.81999189,78.24,0,13,13.82,15.38,14.26,16.1,15.83,14.16,2
13.07.21 04:30,1.014896557,38.48108753,11.01999152,11.36284873,42.84,0.617938179,49.66780513,11.36284873,11.44856304,55.82,0.709330182,39.53929054,11.10570582,11.87713455,42.84,0,13,13.82,15.38,14.26,16.16,15.9,14.22,2
13.07.21 04:40,1.027628489,70.47913113,10.3342771,10.76284861,79.42,0.598840281,47.90413344,10.5057057,10.76284861,48.74,0.671134385,54.90842959,10.24856279,11.19142013,46.38,0,13,13.57,15.26,14.01,16.03,15.77,14.03,2
13.07.21 04:50,1.014896557,58.7381167,10.93427722,11.27713443,82.96,0.598840281,39.79124364,11.19142013,11.27713443,51.1,0.69659825,40.9502279,10.93427722,11.61999164,41.66,0,13,13.2,15.07,13.76,15.91,15.65,13.78,2
13.07.21 05:00,1.014896557,41.75647782,11.61999164,11.87713455,46.38,0.60838923,77.18108356,11.79142025,11.96284886,80.6,0.671134385,39.74085302,11.61999164,12.21999177,41.66,0,13,13.32,15.13,13.95,15.91,15.65,13.85,2
13.07.21 05:10,1.078556218,67.05256898,12.13427746,12.21999177,71.16,0.60838923,49.97014885,12.39142037,12.39142037,71.16,0.671134385,64.48264736,12.21999177,12.73427759,65.26,0,13,13.57,15.13,14.01,15.91,15.65,14.03,2
13.07.21 05:20,1.027628489,46.44280546,11.10570582,11.44856304,57,0.598840281,75.87092745,11.44856304,11.44856304,77.06,0.683866317,47.90413344,11.19142013,11.87713455,59.36,0,13,13.51,15.13,14.01,15.91,15.71,14.03,2
13.07.21 05:30,1.053092354,75.16545877,10.3342771,10.59142,82.96,0.617938179,45.5357743,10.59142,10.76284861,65.26,0.722062114,64.23069427,10.3342771,11.19142013,64.08,0,13,13.32,15.07,13.76,15.85,15.58,13.85,2
13.07.21 05:40,1.078556218,76.47561489,10.84856291,11.10570582,80.6,0.598840281,76.17327117,11.19142013,11.27713443,79.42,0.671134385,42.10921216,10.84856291,11.53427734,44.02,0,13,13.01,14.95,13.57,15.72,15.46,13.53,2
13.07.21 05:50,1.027628489,82.16975493,11.44856304,11.87713455,92.4,0.60838923,67.05256898,11.79142025,11.87713455,77.06,0.683866317,46.99710228,11.61999164,12.21999177,44.02,0,13,13.01,14.88,13.63,15.66,15.4,13.53,2
13.07.21 06:00,1.040360422,71.28538104,12.04856316,12.30570607,91.22,0.627487129,35.45765034,12.30570607,12.47713468,49.92,0.594742791,49.46624265,12.13427746,12.73427759,47.56,0,13,13.32,14.95,13.82,15.66,15.46,13.78,2
13.07.21 06:10,1.014896557,67.55647517,11.19142013,11.44856304,91.22,0.598840281,48.65999273,11.44856304,11.61999164,54.64,0.658402453,43.21780579,11.19142013,11.96284886,42.84,0,13,13.45,14.95,14.01,15.72,15.52,14.03,2
13.07.21 06:20,1.065824286,42.86507145,10.24856279,10.84856291,49.92,0.60838923,83.02639547,10.59142,10.84856291,84.14,0.683866317,69.97522493,10.3342771,11.10570582,78.24,0,13,13.2,14.95,13.88,15.72,15.46,13.85,2
13.07.21 06:30,1.027628489,71.48694352,10.76284861,11.27713443,69.98,0.617938179,86.30178576,11.01999152,11.27713443,85.32,0.671134385,83.83264538,10.93427722,11.61999164,90.04,0,13,13.07,14.88,13.57,15.6,15.33,13.53,2
13.07.21 06:40,1.002164625,67.70764703,11.44856304,11.87713455,81.78,0.598840281,73.09944336,11.79142025,11.87713455,84.14,0.658402453,36.36468149,11.44856304,12.30570607,34.58,0,13,13.01,14.76,13.57,15.53,15.27,13.41,2
13.07.21 06:50,1.040360422,41.7060872,12.13427746,12.39142037,45.2,0.60838923,86.40256699,12.30570607,12.47713468,86.5,0.709330182,39.03538435,12.04856316,12.90570619,35.76,0,14,13.38,14.82,13.76,15.53,15.4,13.72,2
13.07.21 07:00,1.040360422,86.60412947,11.19142013,11.70570595,95.94,0.617938179,81.16194253,11.53427734,11.70570595,81.78,0.69659825,43.72171199,11.19142013,12.13427746,34.58,0,16,13.7,14.95,14.13,15.6,15.46,14.16,2
13.07.21 07:10,1.053092354,34.0971036,10.4199914,10.84856291,35.76,0.60838923,60.5017884,10.67713431,10.93427722,82.96,0.709330182,67.65725641,10.5057057,11.36284873,73.52,0,15,13.63,14.95,14.07,15.66,15.46,14.22,2
13.07.21 07:20,0.989432692,63.57561621,10.76284861,11.44856304,68.8,0.617938179,83.93342662,11.10570582,11.19142013,82.96,0.683866317,54.70686712,10.76284861,11.70570595,62.9,0,15,13.45,14.88,13.82,15.6,15.4,13.78,2
13.07.21 07:30,1.027628489,68.26194385,11.53427734,11.87713455,66.44,0.589291332,81.21233315,11.87713455,12.04856316,81.78,0.683866317,79.2974896,11.61999164,12.30570607,88.86,0,16,13.63,14.88,13.88,15.53,15.33,13.85,2
13.07.21 07:40,1.040360422,53.9006172,12.13427746,12.81999189,72.34,0.60838923,82.97600485,12.39142037,12.56284898,81.78,0.645670521,39.58968116,12.13427746,12.90570619,39.3,0,15,13.82,14.95,14.13,15.6,15.33,14.03,2
13.07.21 07:50,1.027628489,54.25335154,11.19142013,11.53427734,78.24,0.627487129,60.45139778,11.36284873,11.53427734,80.6,0.69659825,85.04202026,11.19142013,11.96284886,91.22,0,16,13.95,15.01,14.26,15.6,15.4,14.22,2
13.07.21 08:00,1.053092354,61.76155389,10.3342771,11.10570582,71.16,0.637036078,47.90413344,10.67713431,11.01999152,65.26,0.683866317,62.61819443,10.4199914,11.36284873,78.24,0,16,13.82,14.95,14.13,15.6,15.33,14.03,2
14.07.21 02:03,1.027628489,86.90647319,21.47713652,21.30570791,100.66,0.60838923,87.20881691,21.73427943,21.30570791,81.78,0.683866317,86.75530133,21.64856513,21.47713652,88.86,0,16,20.45,20.32,20.13,20.47,20.83,20.66,3
14.07.21 02:13,1.027628489,86.65452009,21.47713652,20.9628507,93.58,0.60838923,87.41037939,21.64856513,21.30570791,84.14,0.671134385,86.35217638,21.56285082,21.39142222,88.86,0,15,20.26,20.26,19.95,20.35,20.77,20.41,3
14.07.21 02:23,1.078556218,86.90647319,21.39142222,20.8771364,98.3,0.627487129,87.05764505,21.56285082,21.21999361,82.96,0.683866317,87.25920753,21.47713652,21.30570791,84.14,0,15,20.195,20.13,19.88,20.28,20.71,20.35,3
14.07.21 02:33,1.014896557,86.90647319,21.39142222,20.70570779,95.94,0.617938179,87.20881691,21.47713652,21.13427931,80.6,0.671134385,86.80569195,21.39142222,21.21999361,91.22,0,16,20.13,20.13,19.88,20.28,20.65,20.28,3
14.07.21 02:43,1.104020083,87.46077001,21.21999361,20.79142209,98.3,0.627487129,87.46077001,21.56285082,21.048565,82.96,0.658402453,86.85608257,21.30570791,21.13427931,91.22,0,16,20.01,20.07,19.76,20.22,20.65,20.28,3
14.07.21 02:53,1.002164625,86.75530133,21.30570791,20.79142209,106.56,0.598840281,87.15842629,21.47713652,21.048565,82.96,0.658402453,87.05764505,21.30570791,21.21999361,91.22,0,16,20.07,20.01,19.76,20.16,20.58,20.16,3
14.07.21 03:03,1.040360422,87.66233249,21.30570791,20.70570779,94.76,0.598840281,87.56155125,21.39142222,21.048565,81.78,0.645670521,86.80569195,21.21999361,21.13427931,85.32,0,16,20.13,20.07,19.88,20.16,20.58,20.28,3
14.07.21 03:13,1.053092354,87.41037939,21.13427931,20.61999349,98.3,0.617938179,87.10803567,21.30570791,20.8771364,84.14,0.683866317,86.80569195,21.13427931,20.9628507,87.68,0,15,19.95,20.01,19.695,20.16,20.58,20.22,3
14.07.21 03:23,1.078556218,86.95686381,21.048565,20.44856488,95.94,0.598840281,87.15842629,21.30570791,20.79142209,86.5,0.607474724,87.46077001,21.048565,20.79142209,88.86,0,15,19.82,19.95,19.51,20.1,20.52,20.03,3
14.07.21 03:33,0.989432692,87.05764505,20.8771364,20.27713627,99.48,0.598840281,87.15842629,21.048565,20.61999349,79.42,0.671134385,87.00725443,20.9628507,20.70570779,92.4,0,14,19.57,19.82,19.32,20.03,20.46,19.78,3
14.07.21 03:43,0.97670076,87.35998877,20.79142209,20.10570767,90.04,0.598840281,87.35998877,21.048565,20.44856488,81.78,0.69659825,87.30959815,20.79142209,20.61999349,88.86,0,13,19.38,19.725,19.13,19.91,20.27,19.625,3
14.07.21 03:53,1.002164625,86.75530133,20.70570779,20.27713627,93.58,0.598840281,87.15842629,20.8771364,20.44856488,81.78,0.683866317,86.70491071,20.70570779,20.53427918,91.22,0,14,19.26,19.63,19.07,19.85,20.21,19.47,3
14.07.21 04:03,1.014896557,87.25920753,20.61999349,20.19142197,93.58,0.617938179,87.15842629,20.79142209,20.27713627,84.14,0.683866317,87.46077001,20.70570779,20.44856488,88.86,0,14,19.2,19.57,19.01,19.78,20.21,19.41,3
14.07.21 04:13,1.040360422,86.90647319,20.61999349,19.84856476,94.76,0.617938179,87.61194187,20.70570779,20.27713627,79.42,0.645670521,87.00725443,20.53427918,20.44856488,87.68,0,14,19.26,19.57,19.01,19.78,20.15,19.41,3
14.07.21 04:23,0.97670076,87.00725443,20.36285058,20.10570767,95.94,0.627487129,87.25920753,20.61999349,20.19142197,82.96,0.69659825,86.90647319,20.53427918,20.27713627,86.5,0,14,19.13,19.51,18.95,19.72,20.08,19.35,3
14.07.21 04:33,0.97670076,86.80569195,20.36285058,19.84856476,90.04,0.617938179,87.25920753,20.53427918,20.10570767,78.24,0.671134385,86.85608257,20.44856488,20.19142197,92.4,0,14,19.01,19.45,18.82,19.72,19.96,19.22,3
14.07.21 04:43,1.040360422,86.80569195,20.27713627,19.67713615,90.04,0.627487129,87.15842629,20.44856488,20.01999336,80.6,0.658402453,87.05764505,20.27713627,20.10570767,90.04,0,13,18.95,19.32,18.7,19.65666667,19.96,19.1,3
14.07.21 04:53,1.027628489,87.05764505,20.19142197,19.76285045,97.12,0.637036078,87.46077001,20.44856488,19.93427906,82.96,0.69659825,86.85608257,20.19142197,20.10570767,87.68,0,13,18.88,19.32,18.63,19.59333333,19.9,19.03,3
14.07.21 05:03,1.014896557,87.15842629,20.10570767,19.67713615,95.94,0.627487129,87.66233249,20.36285058,19.84856476,80.6,0.69659825,86.80569195,20.10570767,20.01999336,85.32,0,14,18.82,19.26,18.63,19.53,19.83,18.97,3
14.07.21 05:13,1.040360422,87.46077001,20.01999336,19.41999324,97.12,0.589291332,87.30959815,20.19142197,19.76285045,79.42,0.671134385,86.75530133,20.01999336,19.93427906,87.68,0,13,18.63,19.2,18.45,19.47,19.77,18.91,3
14.07.21 05:23,1.027628489,86.65452009,19.93427906,19.33427894,93.58,0.637036078,87.41037939,20.10570767,19.59142185,79.42,0.69659825,86.85608257,20.01999336,19.76285045,88.86,0,13,18.7,19.13,18.45,19.41,19.71,18.78,3
14.07.21 05:33,1.014896557,86.60412947,19.84856476,19.50570754,92.4,0.617938179,88.11584807,20.10570767,19.67713615,77.06,0.683866317,86.85608257,19.93427906,19.59142185,85.32,0,13,18.57,19.07,18.32,19.41,19.65,18.72,3
14.07.21 05:43,1.014896557,86.80569195,19.84856476,19.33427894,101.84,0.637036078,87.61194187,20.01999336,19.59142185,84.14,0.671134385,86.85608257,19.84856476,19.76285045,95.94,0,13,18.45,19.01,18.26,19.28,19.58,18.6,3
14.07.21 05:53,0.963968828,86.90647319,19.76285045,19.41999324,93.58,0.617938179,87.10803567,19.93427906,19.50570754,79.42,0.683866317,86.55373885,19.84856476,19.67713615,94.76,0,13,18.57,19.01,18.38,19.28,19.58,18.72,3
14.07.21 06:03,1.040360422,86.80569195,19.67713615,19.24856464,95.94,0.627487129,87.35998877,19.93427906,19.41999324,81.78,0.683866317,87.15842629,19.67713615,19.59142185,88.86,0,13,18.38,18.95,18.26,19.22,19.46,18.6,3
14.07.21 06:13,0.989432692,87.15842629,19.59142185,19.24856464,93.58,0.617938179,87.25920753,19.76285045,19.24856464,84.14,0.671134385,87.15842629,19.67713615,19.41999324,88.86,0,13,18.32,18.88,18.13,19.22,19.46,18.53,3
14.07.21 06:23,1.027628489,86.80569195,19.59142185,18.81999312,99.48,0.646585027,87.30959815,19.67713615,19.24856464,80.6,0.69659825,86.50334823,19.50570754,19.24856464,90.04,0,12,18.13,18.76,17.95,19.16,19.4,18.35,3
14.07.21 06:33,1.014896557,86.85608257,19.33427894,18.73427882,101.84,0.598840281,87.86389497,19.67713615,19.16285033,84.14,0.683866317,86.40256699,19.41999324,19.24856464,90.04,0,12,18.01,18.7,17.82,19.03,19.27,18.16,3
14.07.21 06:43,0.989432692,87.05764505,19.33427894,18.81999312,99.48,0.60838923,87.25920753,19.50570754,19.07713603,79.42,0.69659825,86.80569195,19.41999324,19.24856464,90.04,0,12,17.88,18.63,17.7,18.97,19.15,18.1,3
14.07.21 06:53,1.014896557,86.90647319,19.33427894,18.56285021,94.76,0.60838923,87.25920753,19.50570754,18.99142173,78.24,0.69659825,86.80569195,19.24856464,19.07713603,90.04,0,12,17.82,18.57,17.63,18.91,19.15,18.03,3
14.07.21 07:03,1.014896557,86.75530133,19.16285033,18.73427882,94.76,0.60838923,87.41037939,19.41999324,18.81999312,84.14,0.454691536,86.80569195,19.24856464,18.99142173,91.22,0,12,17.7,18.51,17.63,18.91,19.08,17.91,3
14.07.21 07:13,0.989432692,86.75530133,19.16285033,18.3914216,93.58,0.617938179,87.86389497,19.33427894,18.81999312,82.96,0.658402453,86.70491071,19.07713603,18.90570742,90.04,0,12,17.63,18.45,17.51,18.85,19.02,17.85,3
14.07.21 07:23,1.014896557,86.90647319,19.07713603,18.47713591,91.22,0.598840281,87.61194187,19.24856464,18.73427882,85.32,0.69659825,86.50334823,18.99142173,18.73427882,91.22,0,12,17.63,18.45,17.51,18.78,19.02,17.85,3
14.07.21 07:33,1.053092354,86.90647319,19.07713603,18.3914216,93.58,0.627487129,87.35998877,19.16285033,18.81999312,81.78,0.709330182,86.75530133,18.99142173,18.90570742,93.58,0,12,17.57,18.38,17.45,18.78,18.9,17.78,3
14.07.21 07:43,0.97670076,87.00725443,18.90570742,18.3057073,98.3,0.617938179,87.35998877,19.07713603,18.64856451,81.78,0.683866317,86.80569195,18.90570742,18.64856451,90.04,0,12,17.57,18.32,17.38,18.72,18.9,17.72,3
14.07.21 07:53,1.053092354,87.10803567,18.81999312,18.3057073,101.84,0.60838923,87.71272311,19.07713603,18.56285021,84.14,0.709330182,87.00725443,18.90570742,18.56285021,87.68,0,12,17.45,18.26,17.32,18.66,18.77,17.66,3
14.07.21 08:03,1.002164625,86.75530133,18.81999312,18.47713591,90.04,0.637036078,87.30959815,18.99142173,18.47713591,80.6,0.683866317,86.75530133,18.81999312,18.73427882,91.22,0,12,17.38,18.2,17.32,18.6,18.77,17.66,3
14.07.21 08:13,1.053092354,86.75530133,18.81999312,18.219993,91.22,0.617938179,87.10803567,18.87674393,18.36069383,80.6,0.683866317,86.70491071,18.81999312,18.64856451,93.58,0,12,17.45,18.2,17.38,18.53,18.77,17.72,3
14.07.21 08:23,1.027628489,86.85608257,18.73427882,18.3057073,95.94,0.598840281,87.35998877,17.97894163,17.62750226,82.96,0.683866317,86.50334823,18.73427882,18.64856451,93.58,0,12,17.51,18.2,17.26,18.53,18.71,17.66,3
14.07.21 08:33,1.053092354,86.85608257,18.64856451,18.3057073,95.94,0.617938179,87.20881691,18.30589905,17.86965735,85.32,0.683866317,86.75530133,18.64856451,18.64856451,87.68,0,12,17.38,18.13,17.2,18.47,18.58,17.53,3
14.07.21 08:43,0.913041099,87.30959815,18.64856451,18.219993,98.3,0.312371805,87.61194187,17.77078615,17.3288319,79.42,0.69659825,86.90647319,18.73427882,18.47713591,91.22,0,12,17.38,18.13,17.26,18.47,18.65,17.6,3
14.07.21 08:53,1.027628489,87.61194187,18.64856451,18.13427869,91.22,0.617938179,87.20881691,18.44665971,18.01332629,80.6,0.69659825,86.85608257,18.56285021,18.47713591,92.4,0,12,17.32,18.07,17.13,18.41,18.52,17.47,3
14.07.21 09:03,1.078556218,86.90647319,18.56285021,18.219993,95.94,0.617938179,87.51116063,18.73427882,18.3057073,82.96,0.69659825,86.90647319,18.64856451,18.3914216,91.22,0,12,17.32,18.01,17.07,18.41,18.52,17.41,3
14.07.21 09:13,0.97670076,87.25920753,18.47713591,18.13427869,92.4,0.617938179,87.81350435,18.73427882,18.3057073,85.32,0.671134385,86.65452009,18.56285021,18.3057073,90.04,0,12,17.2,17.95,17.07,18.35,18.46,17.41,3
14.07.21 09:23,1.053092354,86.85608257,18.47713591,17.87713578,97.12,0.627487129,87.20881691,18.64856451,18.13427869,82.96,0.671134385,87.25920753,18.3914216,18.219993,87.68,0,12,17.07,17.88,16.95,18.28,18.4,17.22,3
14.07.21 09:33,1.014896557,86.55373885,18.3057073,17.79142148,87.68,0.627487129,87.10803567,18.64856451,18.13427869,80.6,0.671134385,86.70491071,18.3914216,18.13427869,91.22,0,12,17.01,17.82,16.82,18.22,18.33,17.1,3
14.07.21 09:43,1.014896557,86.90647319,18.219993,17.87713578,97.12,0.637036078,87.00725443,18.47713591,18.04856439,78.24,0.645670521,86.80569195,18.3914216,18.13427869,87.68,0,11,16.88,17.76,16.76,18.16,18.27,17.1,3
14.07.21 09:53,0.989432692,86.85608257,18.219993,17.61999287,97.12,0.589291332,87.15842629,18.3914216,17.96285009,80.6,0.683866317,86.85608257,18.219993,18.04856439,87.68,0,11,16.88,17.7,16.63,18.1,18.21,16.97,3
14.07.21 10:03,1.014896557,86.90647319,18.04856439,17.44856427,86.5,0.60838923,87.05764505,18.3057073,17.70570718,81.78,0.69659825,87.66233249,18.04856439,17.96285009,90.04,0,11,16.7,17.7,16.51,17.97,18.08,16.91,3
14.07.21 10:13,1.078556218,87.46077001,17.87713578,17.44856427,100.66,0.60838923,88.46858241,18.13427869,17.53427857,81.78,0.594742791,86.70491071,17.87713578,17.79142148,88.86,2.6,11,16.57,17.63,16.45,17.97,18.15,16.85,3
14.07.21 10:23,1.053092354,86.80569195,17.70570718,17.10570705,99.48,0.627487129,87.91428559,17.87713578,17.36284996,84.14,0.671134385,86.85608257,17.70570718,17.53427857,94.76,7.3,11,16.51,17.51,16.26,17.91,18.02,16.66,3
14.07.21 10:33,1.065824286,87.00725443,17.61999287,16.93427845,90.04,0.589291332,87.71272311,17.70570718,17.27713566,77.06,0.658402453,87.00725443,17.61999287,17.27713566,95.94,14.7,11,16.26,17.45,16.07,17.78,17.96,16.53,3
14.07.21 10:43,1.053092354,86.85608257,17.44856427,17.19142136,93.58,0.627487129,87.25920753,17.61999287,17.19142136,88.86,0.69659825,87.00725443,17.44856427,17.36284996,95.94,23.9,13,16.2,17.38,16.07,17.78,17.9,16.47,3
14.07.21 10:53,1.014896557,86.60412947,17.36284996,17.01999275,88.86,0.637036078,87.15842629,17.61999287,17.19142136,85.32,0.709330182,86.80569195,17.36284996,17.36284996,93.58,32.4,13,16.32,17.38,16.2,17.78,17.9,16.53,3
14.07.21 11:03,1.027628489,86.85608257,17.36284996,17.27713566,93.58,0.627487129,87.56155125,17.61999287,17.19142136,86.5,0.69659825,86.60412947,17.36284996,17.36284996,88.86,39,14,16.32,17.38,16.07,17.72,17.83,16.53,3
14.07.21 11:13,1.053092354,86.80569195,17.36284996,16.84856414,97.12,0.60838923,87.20881691,17.61999287,17.19142136,80.6,0.645670521,86.35217638,17.44856427,17.27713566,94.76,64.1,14,16.45,17.38,16.2,17.72,17.77,16.53,3
14.07.21 11:23,1.065824286,87.15842629,17.44856427,17.19142136,93.58,0.598840281,87.91428559,17.70570718,17.36284996,84.14,0.683866317,87.15842629,17.44856427,17.53427857,84.14,87.1,14,16.51,17.38,16.26,17.72,17.83,16.53,3
