time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
14.07.21 11:33,1.040360422,86.85608257,13.93427783,14.01999214,93.58,0.617938179,87.15842629,14.10570644,14.19142074,86.5,0.645670521,86.35217638,13.93427783,14.53427796,91.22,116.6,16,16.7,17.45,16.51,17.78,17.83,16.72,3
14.07.21 11:43,1.091288151,87.00725443,15.04856377,15.30570668,92.4,0.617938179,87.10803567,15.30570668,15.30570668,84.14,0.69659825,87.20881691,15.04856377,15.47713529,87.68,152.2,17,16.26,17.38,16.07,17.91,17.9,16.41,3
14.07.21 11:53,1.040360422,86.95686381,15.90570681,15.8199925,95.94,0.60838923,87.20881691,16.16284972,16.07713541,81.78,0.69659825,86.70491071,15.90570681,16.41999263,90.04,176,18,16.32,17.38,16.51,18.03,17.83,16.35,3
14.07.21 12:03,1.091288151,86.90647319,15.90570681,16.16284972,94.76,0.637036078,87.35998877,16.07713541,16.16284972,84.14,0.69659825,86.65452009,15.90570681,16.41999263,90.04,209.9,19,16.88,17.63,17.07,17.97,17.96,16.78,3
14.07.21 12:13,1.053092354,87.30959815,15.21999238,15.56284959,104.2,0.617938179,87.25920753,15.39142099,15.6485639,80.6,0.658402453,87.71272311,15.13427808,15.90570681,90.04,257.6,20,17.2,17.76,17.32,18.03,18.15,17.22,3
14.07.21 12:23,1.014896557,87.30959815,14.61999226,15.13427808,91.22,0.617938179,87.35998877,14.87713517,15.21999238,82.96,0.69659825,87.35998877,14.61999226,15.47713529,86.5,76.7,14,17.26,17.7,17.26,18.1,18.08,17.28,3
14.07.21 12:33,1.014896557,87.05764505,14.44856365,15.04856377,93.58,0.617938179,87.51116063,14.61999226,14.96284947,81.78,0.69659825,86.95686381,14.44856365,15.21999238,92.4,321.9,21,17.2,17.7,17.32,18.16,18.08,17.28,3
14.07.21 12:43,1.027628489,87.20881691,14.44856365,14.79142087,94.76,0.60838923,87.56155125,14.53427796,14.87713517,85.32,0.69659825,86.80569195,14.36284935,15.21999238,86.5,337,22,17.26,17.7,17.51,18.22,18.15,17.35,3
14.07.21 12:53,1.014896557,86.80569195,16.07713541,16.59142123,98.3,0.60838923,87.25920753,16.33427832,16.50570693,80.6,0.683866317,86.90647319,16.07713541,16.84856414,90.04,327.9,23,17.45,17.88,17.82,18.35,18.27,17.47,3
14.07.21 13:03,1.065824286,86.80569195,15.90570681,16.59142123,94.76,0.627487129,87.41037939,16.16284972,16.41999263,81.78,0.683866317,86.80569195,15.90570681,16.84856414,86.5,395.6,23,18.13,18.13,18.45,18.41,18.46,18.03,3
14.07.21 13:13,1.027628489,86.55373885,15.6485639,16.41999263,93.58,0.598840281,87.35998877,15.90570681,16.24856402,82.96,0.683866317,86.70491071,15.7342782,16.67713554,92.4,461.6,25,18.45,18.32,18.63,18.6,18.65,18.41,3
14.07.21 13:23,1.078556218,86.60412947,15.47713529,16.41999263,87.68,0.627487129,87.30959815,15.7342782,16.33427832,84.14,0.645670521,86.85608257,15.56284959,16.67713554,88.86,499.3,26,18.63,18.38,18.95,18.72,18.71,18.66,3
14.07.21 13:33,1.014896557,87.20881691,15.56284959,16.50570693,100.66,0.60838923,87.35998877,15.90570681,16.41999263,82.96,0.69659825,87.30959815,15.56284959,16.84856414,91.22,560.9,27,18.82,18.51,19.2,18.91,18.9,18.85,3
14.07.21 13:43,1.040360422,87.10803567,15.7342782,16.76284984,97.12,0.589291332,87.20881691,15.99142111,16.59142123,85.32,0.709330182,87.56155125,15.7342782,17.01999275,90.04,573,28,19.26,18.7,19.57,18.97,19.08,19.16,3
14.07.21 13:53,1.053092354,86.65452009,15.90570681,16.93427845,98.3,0.627487129,87.81350435,16.16284972,16.76284984,81.78,0.683866317,86.70491071,15.90570681,17.19142136,87.68,563.5,29,19.63,18.82,19.95,19.16,19.21,19.53,3
14.07.21 14:03,1.040360422,86.80569195,16.16284972,17.10570705,93.58,0.60838923,87.10803567,16.40240161,17.00269492,80.6,0.632938588,86.25139514,16.16284972,17.36284996,87.68,519.2,30,19.95,19.01,20.2,19.35,19.46,19.85,3
14.07.21 14:13,1.040360422,86.95686381,16.33427832,17.36284996,90.04,0.637036078,87.46077001,16.50570693,17.27713566,86.5,0.683866317,86.95686381,16.33427832,17.53427857,90.04,653.6,30,20.13,19.07,20.45,19.41,19.58,20.1,3
14.07.21 14:23,1.027628489,86.85608257,14.53427796,15.99142111,100.66,0.627487129,87.05764505,14.79142087,15.7342782,81.78,0.683866317,86.95686381,14.61999226,16.07713541,87.68,696.7,31,20.26,19.13,20.51,19.53,19.71,20.28,3
14.07.21 14:33,1.014896557,87.05764505,14.70570656,16.07713541,93.58,0.598840281,87.96467621,14.96284947,15.7342782,85.32,0.658402453,87.00725443,14.79142087,16.24856402,87.68,640.7,30,20.07,19.07,20.13,19.47,19.65,20.03,3
14.07.21 14:43,1.104020083,87.46077001,15.30570668,16.50570693,95.94,0.598840281,87.46077001,15.47713529,16.33427832,79.42,0.69659825,87.61194187,15.30570668,16.67713554,88.86,645.1,31,19.95,19.13,20.26,19.53,19.58,19.85,3
14.07.21 14:53,1.014896557,86.55373885,15.7342782,16.84856414,93.58,0.598840281,87.56155125,15.90570681,16.76284984,81.78,0.671134385,87.00725443,15.8199925,17.19142136,92.4,716.2,31,20.13,19.2,20.45,19.625,19.58,20.03,3
14.07.21 15:03,1.053092354,86.75530133,16.16284972,17.44856427,100.66,0.598840281,87.81350435,16.33427832,17.10570705,80.6,0.645670521,86.85608257,16.16284972,17.53427857,91.22,738.8,30,20.45,19.38,20.7,19.72,19.71,20.28,3
14.07.21 15:13,1.002164625,86.50334823,15.21999238,16.50570693,99.48,0.235980211,87.71272311,15.47713529,16.41999263,80.6,0.671134385,87.05764505,15.21999238,16.76284984,90.04,720.6,31,20.7,19.45,20.95,19.78,19.9,20.6,3
14.07.21 15:23,1.040360422,87.30959815,14.19142074,15.56284959,87.68,0.579742383,87.91428559,14.44856365,15.47713529,85.32,0.683866317,86.70491071,14.19142074,15.8199925,87.68,729.6,30,20.57,19.51,20.7,19.85,19.83,20.47,3
14.07.21 15:33,1.040360422,86.95686381,14.96284947,16.24856402,95.94,0.598840281,87.71272311,14.8623,15.64114631,81.78,0.594742791,86.60412947,14.96284947,16.41999263,92.4,781.7,31,20.26,19.38,20.51,19.85,19.83,20.16,3
14.07.21 15:43,1.014896557,86.75530133,15.6485639,16.67713554,107.74,0.589291332,87.15842629,15.8199925,16.67713554,81.78,0.683866317,87.05764505,15.56284959,17.01999275,94.76,766.1,31,20.45,19.45,20.76,19.85,19.83,20.28,3
14.07.21 15:53,1.027628489,87.51116063,16.07713541,17.27713566,91.22,0.60838923,87.25920753,16.33427832,17.19142136,84.14,0.69659825,86.95686381,16.07713541,17.61999287,91.22,753.1,32,20.7,19.57,21.07,19.97,20.02,20.53,3
14.07.21 16:03,1.078556218,87.46077001,15.30570668,16.50570693,94.76,0.617938179,87.81350435,15.47713529,16.41999263,81.78,0.709330182,86.45295761,15.30570668,16.76284984,92.4,775.1,32,21.01,19.76,21.26,20.16,20.15,20.85,3
14.07.21 16:13,1.065824286,87.25920753,14.27713505,15.7342782,91.22,0.60838923,87.51116063,13.14290492,14.12260571,86.5,0.709330182,86.65452009,14.36284935,16.07713541,93.58,791.6,32,20.82,19.76,21.01,20.22,20.08,20.78,3
14.07.21 16:23,1.053092354,86.70491071,14.87713517,16.24856402,93.58,0.617938179,87.35998877,9.129659407,10.12483965,82.96,0.658402453,87.00725443,14.96284947,16.50570693,88.86,771.2,32,20.57,19.63,20.82,20.16,20.02,20.47,3
14.07.21 16:33,0.989432692,87.00725443,15.6485639,16.84856414,92.4,0.60838923,87.35998877,9.997970367,10.99146052,85.32,0.683866317,87.10803567,15.6485639,17.10570705,88.86,692.3,32,20.7,19.725,21.07,20.1,20.08,20.6,3
14.07.21 16:43,1.014896557,87.00725443,16.16284972,17.44856427,94.76,0.598840281,87.30959815,10.33198227,11.33169765,81.78,0.683866317,87.51116063,16.16284972,17.70570718,91.22,732.7,32,20.82,19.82,21.32,20.16,20.15,20.78,3
14.07.21 16:53,0.97670076,87.30959815,15.30570668,16.67713554,93.58,0.598840281,87.35998877,10.11546113,11.09700496,80.6,0.69659825,87.15842629,15.21999238,16.84856414,88.86,663.7,32,21.2,20.01,21.51,20.35,20.33,21.16,3
14.07.21 17:03,1.027628489,86.85608257,14.36284935,15.8199925,97.12,0.589291332,87.35998877,10.15848222,11.30585374,82.96,0.556546995,87.00725443,14.36284935,16.07713541,86.5,580,32,21.07,20.01,21.26,20.53,20.4,20.97,3
14.07.21 17:13,1.014896557,86.75530133,14.79142087,16.16284972,98.3,0.627487129,87.46077001,15.04856377,15.90570681,80.6,0.683866317,87.10803567,14.87713517,16.33427832,91.22,662.8,32,20.76,19.95,21.07,20.6,20.33,20.72,3
14.07.21 17:23,1.014896557,86.60412947,15.56284959,16.93427845,88.86,0.60838923,87.81350435,15.8199925,16.67713554,78.24,0.671134385,86.85608257,15.56284959,17.01999275,91.22,603,32,20.82,20.01,21.2,20.66,20.4,20.66,3
14.07.21 17:33,0.989432692,86.90647319,16.16284972,17.27713566,97.12,0.598840281,87.41037939,16.33427832,17.19142136,82.96,0.671134385,86.70491071,16.16284972,17.61999287,90.04,573.9,31,21.07,20.07,21.38,20.6,20.52,20.91,3
14.07.21 17:43,1.027628489,87.00725443,15.30570668,16.41999263,95.94,0.60838923,87.20881691,15.39142099,16.33427832,84.14,0.671134385,86.85608257,15.21999238,16.84856414,87.68,488,32,21.32,20.26,21.63,20.72,20.65,21.16,3
14.07.21 17:53,1.014896557,86.95686381,14.36284935,15.6485639,84.14,0.617938179,87.91428559,14.53427796,15.47713529,79.42,0.671134385,86.70491071,14.27713505,15.99142111,90.04,449.8,32,21.13,20.2,21.45,20.85,20.65,20.97,3
14.07.21 18:03,1.040360422,87.00725443,14.87713517,16.33427832,94.76,0.627487129,87.25920753,15.04856377,15.99142111,81.78,0.658402453,87.15842629,14.96284947,16.41999263,92.4,489.3,32,20.7,20.13,21.13,20.78,20.52,20.78,3
14.07.21 18:13,1.040360422,87.46077001,15.56284959,16.84856414,93.58,0.617938179,87.66233249,15.8199925,16.67713554,84.14,0.671134385,87.56155125,15.56284959,17.01999275,91.22,431.1,32,20.76,20.13,21.13,20.78,20.65,20.66,3
14.07.21 18:23,1.053092354,86.55373885,16.07713541,17.27713566,99.48,0.627487129,87.91428559,16.16284972,17.01999275,81.78,0.671134385,86.80569195,16.16284972,17.44856427,90.04,392.9,31,21.01,20.26,21.32,20.85,20.71,20.91,3
14.07.21 18:33,0.963968828,87.00725443,15.39142099,16.59142123,94.76,0.627487129,87.35998877,15.56284959,16.41999263,80.6,0.658402453,86.60412947,15.39142099,16.93427845,90.04,344.9,31,21.26,20.38,21.51,20.91,20.83,21.1,3
14.07.21 18:43,1.027628489,86.75530133,14.44856365,15.8199925,100.66,0.617938179,87.41037939,14.61999226,15.56284959,80.6,0.658402453,86.60412947,14.44856365,16.07713541,91.22,348.3,31,21.07,20.38,21.38,20.97,20.83,20.97,3
14.07.21 18:53,1.002164625,86.70491071,14.79142087,16.16284972,99.48,0.617938179,87.41037939,15.04856377,15.90570681,85.32,0.671134385,87.20881691,14.79142087,16.41999263,88.86,298.9,31,20.57,20.26,21.07,20.85,20.71,20.6,3
14.07.21 19:03,1.014896557,86.90647319,15.39142099,16.50570693,91.22,0.646585027,88.11584807,15.56284959,16.50570693,84.14,0.69659825,86.85608257,15.39142099,16.84856414,90.04,277.6,31,20.63,20.26,21.07,20.85,20.77,20.6,3
14.07.21 19:13,1.014896557,86.85608257,15.8199925,17.01999275,90.04,0.617938179,87.05764505,16.07713541,16.93427845,81.78,0.69659825,87.15842629,15.8199925,17.27713566,91.22,247.2,31,20.76,20.32,21.2,20.97,20.77,20.78,3
14.07.21 19:23,1.027628489,86.70491071,16.07713541,17.27713566,92.4,0.617938179,87.46077001,16.33427832,17.10570705,81.78,0.69659825,87.15842629,16.07713541,17.53427857,87.68,217.8,31,21.01,20.45,21.32,20.97,20.9,20.97,3
14.07.21 19:33,0.938504963,86.95686381,15.30570668,16.59142123,104.2,0.589291332,87.15842629,15.56284959,16.41999263,85.32,0.645670521,87.25920753,15.39142099,16.93427845,92.4,47.2,30,21.13,20.51,21.38,21.1,20.96,21.1,3
14.07.21 19:43,0.963968828,86.65452009,14.19142074,15.7342782,91.22,0.617938179,87.30959815,14.44856365,15.30570668,82.96,0.658402453,86.75530133,14.27713505,15.90570681,87.68,43.8,29,20.88,20.51,21.26,21.1,20.96,20.91,3
14.07.21 19:53,1.078556218,86.90647319,14.70570656,16.07713541,88.86,0.60838923,87.15842629,15.13427808,15.8199925,84.14,0.683866317,86.80569195,14.79142087,16.33427832,87.68,40.9,28.66666667,20.45,20.32,20.88,20.91,20.9,20.53,3
14.07.21 20:03,1.014896557,87.05764505,15.13427808,16.50570693,98.3,0.512899738,87.96467621,15.47713529,16.16284972,80.6,0.658402453,87.61194187,15.21999238,16.59142123,87.68,38,28.33333333,20.45,20.32,20.82,20.97,20.83,20.47,3
14.07.21 20:13,1.065824286,86.90647319,15.47713529,16.41999263,94.76,0.637036078,87.05764505,15.7342782,16.41999263,81.78,0.683866317,86.75530133,15.47713529,16.93427845,91.22,35.1,28,20.51,20.38,20.95,21.03,20.9,20.6,3
14.07.21 20:23,1.027628489,86.45295761,15.6485639,16.67713554,95.94,0.264627058,87.25920753,15.90570681,16.59142123,81.78,0.683866317,87.66233249,15.6485639,17.01999275,87.68,30.5,27.5,20.63,20.45,20.95,21.1,20.9,20.66,3
14.07.21 20:33,0.913041099,86.80569195,15.7342782,16.76284984,97.12,0.598840281,87.15842629,15.90570681,16.59142123,80.6,0.683866317,87.05764505,15.7342782,16.93427845,88.86,25.9,27,20.51,20.38,20.88,21.03,20.9,20.53,3
14.07.21 20:43,1.027628489,87.05764505,15.8199925,16.67713554,93.58,0.598840281,87.71272311,15.99142111,16.67713554,84.14,0.683866317,87.05764505,15.8199925,17.01999275,91.22,20.3,26.33333333,20.51,20.32,20.7,20.91,20.77,20.41,3
14.07.21 20:53,0.951236896,86.80569195,15.7342782,16.84856414,82.96,0.627487129,87.35998877,15.99142111,16.59142123,81.78,0.683866317,86.80569195,15.8199925,16.93427845,86.5,14.7,25.66666667,20.32,20.26,20.63,20.85,20.71,20.35,3
14.07.21 21:03,1.027628489,87.10803567,15.8199925,16.50570693,99.48,0.598840281,87.20881691,16.07713541,16.50570693,79.42,0.683866317,86.70491071,15.8199925,16.84856414,95.94,9.1,25,20.13,20.2,20.45,20.78,20.65,20.22,3
14.07.21 21:13,1.053092354,87.51116063,15.7342782,16.50570693,92.4,0.60838923,87.15842629,15.90570681,16.41999263,81.78,0.69659825,86.85608257,15.7342782,16.84856414,88.86,2.6,25,19.95,20.07,20.26,20.66,20.65,20.03,3
14.07.21 21:23,1.256803271,86.75530133,15.6485639,16.50570693,95.94,0.617938179,87.10803567,15.8199925,16.33427832,82.96,0.69659825,86.90647319,15.56284959,16.76284984,84.14,0,24,19.82,20.01,20.13,20.6,20.58,19.91,3
14.07.21 21:33,1.078556218,87.00725443,15.47713529,16.33427832,94.76,0.60838923,87.20881691,15.7342782,16.16284972,82.96,0.683866317,87.61194187,15.56284959,16.59142123,88.86,0,24,19.63,19.95,19.95,20.53,20.52,19.72,3
14.07.21 21:43,0.989432692,86.90647319,15.30570668,16.07713541,95.94,0.646585027,87.15842629,15.6485639,16.07713541,85.32,0.671134385,86.85608257,15.39142099,16.41999263,88.86,0,23,19.51,19.88,19.82,20.47,20.46,19.535,3
17.07.21 00:25,1.053092354,51.48186745,12.64856328,13.67713492,38.12,0.617938179,30.46897897,12.81999189,13.33427771,16.88,0.683866317,58.78850732,12.64856328,14.19142074,55.82,0,21,19.07,19.01,18.45,19.28,19.02,18.47,4
17.07.21 00:35,1.027628489,35.104916,12.30570607,13.50570632,34.58,0.60838923,35.96155654,12.47713468,13.1628491,21.6,0.671134385,44.37679005,12.39142037,13.93427783,48.74,0,21,18.32,18.76,18.51,19.28,18.96,18.16,4
17.07.21 00:45,1.002164625,36.46546273,11.96284886,13.24856341,35.76,0.598840281,65.591241,12.30570607,13.1628491,66.44,0.69659825,41.35335286,12.04856316,13.59142062,45.2,0,21,17.95,18.63,18.32,19.22,18.83,17.91,4
17.07.21 00:55,1.002164625,26.03460443,11.70570595,12.56284898,19.24,0.589291332,57.12561687,11.96284886,12.9914205,67.62,0.658402453,25.02679203,11.70570595,12.81999189,14.52,0,21,17.76,18.51,17.88,19.1,18.77,17.78,4
17.07.21 01:05,1.027628489,40.14397798,12.9914205,13.76284923,20.42,0.589291332,44.47757129,13.24856341,14.01999214,65.26,0.671134385,62.31585071,13.0771348,14.44856365,64.08,0,21,18.07,18.63,17.7,18.97,18.83,18.03,4
17.07.21 01:15,1.040360422,52.6408517,13.50570632,14.44856365,45.2,0.60838923,27.29436992,13.59142062,14.27713505,40.48,0.671134385,42.2099934,13.50570632,14.87713517,40.48,0,21,18.2,18.7,17.82,19.03,18.83,17.97,4
17.07.21 01:25,1.014896557,38.22913443,12.90570619,14.10570644,40.48,0.560644484,45.18303997,13.1628491,13.84856353,36.94,0.671134385,63.27327249,12.90570619,14.36284935,66.44,0,20,17.88,18.57,17.95,19.03,18.77,17.91,4
17.07.21 01:35,1.053092354,52.3888986,12.56284898,13.59142062,44.02,0.617938179,62.56780381,12.73427759,13.59142062,58.18,0.671134385,58.08303864,12.56284898,14.10570644,64.08,0,20,17.76,18.51,17.88,19.03,18.71,17.78,4
17.07.21 01:45,1.027628489,40.24475922,12.21999177,13.33427771,41.66,0.579742383,29.91468215,12.47713468,13.1628491,42.84,0.658402453,16.0572617,12.13427746,12.81999189,6.26,0,20,17.63,18.38,17.63,18.91,18.65,17.53,4
17.07.21 01:55,0.989432692,41.05100914,11.87713455,12.9914205,41.66,0.589291332,42.71389959,12.13427746,12.9914205,42.84,0.683866317,55.41233579,11.87713455,13.59142062,48.74,0,20,17.38,18.32,17.57,18.91,18.77,18.03,4
17.07.21 02:05,1.014896557,14.0416369,12.39142037,12.90570619,6.26,0.579742383,36.61663459,12.73427759,13.50570632,40.48,0.69659825,62.21506947,12.47713468,14.01999214,60.54,0,20,17.32,18.26,17.51,18.91,18.77,17.85,4
17.07.21 02:15,1.027628489,53.49749224,13.59142062,14.53427796,39.3,0.617938179,41.80686844,13.76284923,14.27713505,40.48,0.658402453,34.29866608,13.59142062,14.61999226,35.76,0,20,18.01,18.57,17.57,18.85,18.58,17.53,4
17.07.21 02:25,1.065824286,14.49515248,13.1628491,13.59142062,6.26,0.60838923,62.06389761,13.50570632,14.10570644,58.18,0.69659825,54.20296092,13.24856341,14.53427796,44.02,0,20,17.7,18.51,17.76,18.85,18.65,17.72,4
17.07.21 02:35,0.989432692,57.12561687,12.64856328,14.01999214,51.1,0.60838923,54.70686712,12.90570619,13.67713492,58.18,0.671134385,52.6408517,12.73427759,14.19142074,45.2,0,20,18.2,18.63,17.57,18.85,18.65,17.66,4
17.07.21 02:45,1.002164625,47.09788352,12.30570607,13.59142062,52.28,0.60838923,55.51311703,12.56284898,13.33427771,59.36,0.632938588,39.79124364,12.30570607,13.76284923,40.48,0,20,17.57,18.38,17.38,18.78,18.52,17.53,4
17.07.21 02:55,0.989432692,28.55413542,11.87713455,12.90570619,27.5,0.589291332,19.33265199,12.21999177,12.90570619,27.5,0.671134385,64.38186612,11.96284886,13.59142062,68.8,0,19,17.2,18.26,17.26,18.72,18.52,17.41,4
17.07.21 03:05,1.002164625,36.31429087,12.39142037,13.0771348,27.5,0.60838923,13.78968381,12.64856328,13.0771348,15.7,0.582010859,52.54007046,12.47713468,13.84856353,61.72,0,19,17.32,18.26,17.38,18.72,18.4,17.16,4
17.07.21 03:15,0.97670076,45.48538368,13.33427771,14.27713505,28.68,0.589291332,49.81897699,13.59142062,14.19142074,41.66,0.671134385,41.05100914,13.41999201,14.61999226,39.3,0,19,17.45,18.26,17.57,18.72,18.33,17.1,4
17.07.21 03:25,1.002164625,32.53499439,13.24856341,14.19142074,32.22,0.598840281,22.6584329,13.50570632,14.01999214,32.22,0.658402453,63.27327249,13.33427771,14.53427796,61.72,0,19,17.51,18.32,17.57,18.72,18.4,17.35,4
17.07.21 03:35,1.002164625,26.03460443,12.73427759,13.24856341,18.06,0.627487129,49.61741451,12.81999189,13.59142062,40.48,0.683866317,12.52991831,12.73427759,13.0771348,6.26,0,19,17.45,18.26,17.51,18.72,18.4,17.28,4
17.07.21 03:45,1.104020083,49.01272707,12.21999177,13.24856341,36.94,0.627487129,31.93030695,12.39142037,13.1628491,38.12,0.645670521,20.8947612,12.21999177,12.56284898,6.26,0,19,17.51,18.32,17.32,18.72,18.58,17.91,4
17.07.21 03:55,1.002164625,26.13538567,11.79142025,12.47713468,18.06,0.360116551,22.96077662,12.04856316,12.73427759,33.4,0.671134385,41.55491534,11.87713455,13.0771348,28.68,0,19,17.13,18.13,17.13,18.66,18.65,18.1,4
17.07.21 04:05,1.053092354,58.03264802,12.9914205,13.67713492,6.26,0.598840281,23.41429219,13.33427771,13.50570632,6.26,0.683866317,53.04397666,13.41999201,14.44856365,6.26,0,18,17.88,18.38,17.57,18.72,18.71,18.22,4
17.07.21 04:15,0.97670076,38.27952505,13.41999201,16.24856402,6.26,0.60838923,34.80257228,14.36284935,13.84856353,6.26,0.69659825,57.57913245,13.67713492,16.76284984,6.26,0,18,18.07,18.45,18.13,18.91,18.83,18.35,4
17.07.21 04:25,0.989432692,11.01819971,13.41999201,14.53427796,6.26,0.60838923,56.26897633,14.79142087,14.27713505,6.26,0.683866317,14.99905868,13.84856353,15.8199925,6.26,0,18,18.32,18.57,18.32,18.97,18.9,18.66,4
17.07.21 04:35,1.065824286,64.88577232,13.67713492,16.24856402,6.26,0.617938179,57.62952307,15.99142111,14.70570656,6.26,0.683866317,60.80413212,14.27713505,16.33427832,6.26,0,18,18.45,18.7,18.45,19.03,19.02,18.97,4
17.07.21 04:45,1.078556218,17.0650741,13.59142062,15.6485639,6.26,0.627487129,38.83382187,16.07713541,15.39142099,6.26,0.683866317,58.03264802,14.36284935,18.219993,6.26,0,18,18.63,18.76,18.51,19.1,19.15,19.22,4
17.07.21 04:55,1.027628489,45.43499306,13.76284923,16.16284972,6.26,0.60838923,13.84007443,16.84856414,16.16284972,6.26,0.658402453,13.73929319,14.44856365,16.24856402,6.26,0,18,18.88,18.88,18.7,19.16,19.27,19.35,4
17.07.21 05:05,1.027628489,52.18733612,13.93427783,14.53427796,44.02,0.589291332,22.30569856,14.10570644,14.44856365,16.88,0.671134385,41.50452472,13.93427783,14.79142087,27.5,0,18,18.45,18.88,18.45,19.1,19.27,19.41,4
17.07.21 05:15,0.989432692,22.20491732,13.0771348,13.59142062,16.88,0.598840281,49.56702389,13.33427771,13.93427783,39.3,0.658402453,13.89046505,13.1628491,13.50570632,6.26,0,18,17.7,18.57,17.95,18.97,19.08,18.6,4
17.07.21 05:25,1.027628489,39.89202488,12.56284898,13.33427771,22.78,0.598840281,45.28382121,12.73427759,13.41999201,40.48,0.69659825,36.76780645,12.64856328,13.50570632,21.6,0,18,17.7,18.45,17.51,18.85,18.96,18.41,4
17.07.21 05:35,1.040360422,59.19163228,12.13427746,13.24856341,57,0.627487129,46.19085236,12.47713468,13.0771348,38.12,0.658402453,59.79631972,12.13427746,13.59142062,58.18,0,18,17.57,18.38,17.26,18.72,18.83,18.1,4
17.07.21 05:45,1.002164625,38.22913443,11.79142025,13.0771348,40.48,0.598840281,31.77913509,12.13427746,12.81999189,38.12,0.671134385,20.59241748,11.87713455,12.56284898,7.44,0,18,16.95,18.13,17.07,18.6,18.58,17.41,4
17.07.21 05:55,0.97670076,44.57835253,13.1628491,14.19142074,39.3,0.617938179,59.79631972,13.50570632,13.93427783,57,0.683866317,40.39593108,13.24856341,14.19142074,25.14,0,18,16.88,18.07,17.01,18.6,18.58,17.6,4
17.07.21 06:05,1.040360422,17.01468348,13.50570632,13.84856353,6.26,0.598840281,38.53147815,13.84856353,14.36284935,59.36,0.683866317,58.68772608,13.67713492,14.79142087,58.18,0,18,17.13,18.07,17.07,18.53,18.52,17.6,4
17.07.21 06:15,1.027628489,28.85647914,12.90570619,13.0771348,6.26,0.255078109,21.54983926,13.1628491,13.76284923,29.86,0.658402453,11.77405901,12.90570619,13.24856341,6.26,0,18,17.57,18.26,17.13,18.53,18.4,17.35,4
17.07.21 06:25,1.002164625,54.60608588,12.30570607,13.41999201,45.2,0.579742383,47.0474929,12.56284898,13.1628491,33.4,0.69659825,20.08851129,12.39142037,12.64856328,6.26,0,18,17.63,18.32,17.2,18.53,18.58,17.97,4
17.07.21 06:35,1.040360422,32.43421315,11.87713455,12.9914205,32.22,0.579742383,13.84007443,12.13427746,12.56284898,14.52,0.671134385,20.8947612,11.87713455,12.21999177,6.26,0,18,17.01,18.07,17.01,18.53,18.71,18.1,4
17.07.21 06:45,0.951236896,65.03694418,13.0771348,14.10570644,72.34,0.60838923,12.68109017,13.33427771,13.67713492,13.34,0.683866317,61.0056946,13.1628491,14.27713505,58.18,0,18,17.01,18.01,17.2,18.53,18.77,18.22,4
17.07.21 06:55,1.002164625,40.4463217,13.93427783,14.61999226,48.74,0.598840281,39.38811868,14.19142074,14.53427796,27.5,0.671134385,66.44788154,13.93427783,15.04856377,69.98,0,18,16.88,17.95,17.38,18.6,18.58,17.66,4
17.07.21 07:05,1.014896557,30.41858835,12.90570619,13.76284923,28.68,0.598840281,43.97366509,13.1628491,13.67713492,31.04,0.709330182,44.47757129,12.90570619,14.27713505,44.02,0,18,16.88,18.01,17.32,18.53,18.4,17.28,4
17.07.21 07:15,1.014896557,63.07171001,12.39142037,13.67713492,65.26,0.60838923,44.98147749,12.73427759,13.50570632,32.22,0.658402453,27.79827612,12.56284898,13.50570632,21.6,0,18,17.01,17.95,17.13,18.41,18.27,17.1,4
17.07.21 07:25,1.014896557,62.76936629,11.96284886,13.33427771,58.18,0.598840281,66.95178774,12.30570607,13.1628491,66.44,0.671134385,47.24905538,12.13427746,13.33427771,35.76,0,18,16.63,17.82,17.01,18.41,18.27,17.16,4
17.07.21 07:35,1.027628489,50.77639877,12.39142037,13.50570632,61.72,0.589291332,31.82952571,12.56284898,13.1628491,45.2,0.658402453,46.74514918,12.39142037,13.50570632,38.12,0,18,16.38,17.7,16.63,18.28,18.21,16.97,4
17.07.21 07:45,1.027628489,61.71116327,13.33427771,14.19142074,60.54,0.60838923,11.47171529,13.59142062,13.76284923,13.34,0.671134385,45.5357743,13.50570632,14.44856365,34.58,0,18,16.51,17.7,16.76,18.22,18.15,16.97,4
17.07.21 07:55,1.231339406,64.93616294,13.33427771,14.19142074,71.16,0.598840281,15.35179302,13.59142062,13.76284923,12.16,0.683866317,54.30374216,13.33427771,14.44856365,44.02,0,18,16.7,17.76,17.2,18.35,18.15,17.1,4
17.07.21 08:05,1.065824286,23.36390158,12.73427759,13.41999201,13.34,0.589291332,50.82678939,12.9914205,13.50570632,41.66,0.569278927,42.05882154,12.81999189,14.10570644,48.74,0,18,16.57,17.76,17.32,18.41,18.15,17.03,4
17.07.21 08:15,1.014896557,62.56780381,12.13427746,13.59142062,62.9,0.579742383,46.64436794,12.56284898,13.24856341,40.48,0.671134385,56.16819509,12.30570607,13.67713492,52.28,0,18,17.01,17.88,17.01,18.28,18.08,16.91,4
17.07.21 08:25,1.014896557,16.66194914,11.87713455,12.47713468,6.26,0.579742383,34.24827546,12.13427746,12.90570619,40.48,0.658402453,66.5990534,11.96284886,13.41999201,72.34,0,18,16.45,17.7,16.76,18.16,18.02,16.72,4
17.07.21 08:35,1.014896557,18.12327711,12.90570619,12.9914205,6.26,0.60838923,34.95374414,13.0771348,13.59142062,40.48,0.683866317,39.48889992,12.90570619,14.01999214,42.84,0,18,17.13,17.88,16.76,18.1,17.9,16.53,4
17.07.21 08:45,0.938504963,56.01702323,13.76284923,14.53427796,47.56,0.589291332,45.18303997,14.10570644,14.44856365,41.66,0.671134385,62.06389761,13.84856353,14.87713517,64.08,0,18,17.26,17.95,16.88,18.1,17.96,16.78,4
17.07.21 08:55,0.938504963,11.21976219,13.0771348,12.90570619,6.26,0.579742383,18.27444897,13.24856341,13.59142062,23.96,0.671134385,51.43147683,13.0771348,14.36284935,59.36,0,18,16.88,17.82,16.88,18.16,17.96,16.78,4
17.07.21 09:05,0.900309166,53.49749224,12.47713468,13.50570632,34.58,0.60838923,38.27952505,12.73427759,13.1628491,25.14,0.671134385,55.31155455,12.47713468,13.84856353,65.26,0,18,17.45,18.01,17.01,18.16,17.9,16.66,4
17.07.21 09:15,1.014896557,19.03030827,11.96284886,12.39142037,8.62,0.637036078,55.61389827,12.30570607,12.90570619,48.74,0.683866317,30.77132269,11.87713455,13.1628491,25.14,0,18,16.76,17.76,16.88,18.16,17.77,16.53,4
17.07.21 09:25,0.951236896,15.45257426,12.73427759,12.81999189,6.26,0.598840281,65.591241,12.90570619,13.50570632,65.26,0.671134385,65.69202224,12.73427759,13.84856353,67.62,0,18,17.13,17.88,16.63,18.03,17.83,16.72,4
17.07.21 09:35,1.002164625,12.32835583,13.67713492,13.59142062,6.26,0.617938179,52.48967984,13.93427783,14.36284935,67.62,0.671134385,38.63225939,13.59142062,14.53427796,39.3,0,18,17.26,17.95,16.7,18.03,17.83,16.66,4
17.07.21 09:45,1.027628489,25.02679203,13.24856341,13.33427771,6.26,0.560644484,45.43499306,13.41999201,13.93427783,66.44,0.658402453,56.01702323,13.1628491,14.44856365,49.92,0,18,17.51,18.01,16.82,18.03,17.96,16.78,4
17.07.21 09:55,1.014896557,61.45921017,12.56284898,13.59142062,62.9,0.598840281,39.79124364,12.81999189,13.33427771,60.54,0.683866317,56.31936695,12.64856328,13.84856353,48.74,0,18,17.51,18.07,16.7,17.97,17.83,16.72,4
17.07.21 10:05,1.040360422,54.30374216,12.56284898,13.41999201,55.82,0.589291332,47.50100848,12.73427759,13.41999201,59.36,0.683866317,26.33694815,12.56284898,13.41999201,18.06,0,18,16.82,17.76,16.63,17.97,17.77,16.6,4
17.07.21 10:15,1.027628489,34.75218166,12.56284898,13.41999201,38.12,0.60838923,31.87991633,12.73427759,13.41999201,46.38,0.709330182,58.58694484,12.56284898,13.76284923,55.82,0.9,18,16.51,17.63,16.57,17.97,17.9,16.85,4
17.07.21 10:25,1.053092354,41.10139976,12.56284898,13.24856341,31.04,0.60838923,44.12483695,12.81999189,13.33427771,44.02,0.658402453,62.21506947,12.64856328,13.84856353,61.72,2.1,18,16.57,17.63,16.63,17.97,17.77,16.6,4
17.07.21 10:35,1.027628489,19.08069889,12.56284898,12.81999189,6.26,0.60838923,25.12757327,12.73427759,13.33427771,34.58,0.645670521,29.56194782,12.56284898,13.50570632,23.96,6.9,18,16.57,17.57,16.63,17.91,17.71,16.47,4
17.07.21 10:45,1.053092354,28.95726038,12.39142037,12.90570619,6.26,0.570193433,33.8451505,12.73427759,13.24856341,35.76,0.709330182,44.83030563,12.47713468,13.67713492,32.22,6,18,17.01,17.76,16.76,17.91,17.77,16.72,4
17.07.21 10:55,1.014896557,44.32639943,12.47713468,13.24856341,31.04,0.598840281,10.36312166,12.64856328,12.90570619,9.8,0.658402453,40.59749356,12.47713468,13.59142062,32.22,12.5,18,17.07,17.82,16.76,17.91,17.71,16.66,4
17.07.21 11:05,0.97670076,21.44905802,12.39142037,12.90570619,12.16,0.60838923,24.82522955,12.73427759,12.90570619,10.98,0.671134385,42.71389959,12.47713468,13.59142062,32.22,21.2,18,16.82,17.7,17.01,17.97,17.71,16.72,4
17.07.21 11:15,1.027628489,34.8529629,12.30570607,12.9914205,10.98,0.598840281,14.74710558,12.64856328,12.90570619,10.98,0.658402453,38.88421249,12.47713468,13.50570632,33.4,63.7,18,16.95,17.76,17.13,17.97,17.71,16.72,4
17.07.21 11:25,1.065824286,31.17444765,12.47713468,12.73427759,10.98,0.426959195,54.20296092,12.64856328,13.24856341,45.2,0.671134385,41.55491534,12.47713468,13.67713492,31.04,35.5,19,17.07,17.82,17.2,18.03,17.71,16.78,4
17.07.21 11:35,0.97670076,40.1943686,12.47713468,12.9914205,21.6,0.60838923,37.57405637,12.64856328,13.33427771,46.38,0.645670521,29.71311967,12.47713468,13.59142062,23.96,31.2,19,17.2,17.82,16.95,17.97,17.77,16.85,4
17.07.21 11:45,1.014896557,40.89983728,12.56284898,13.1628491,23.96,0.589291332,41.65569658,12.73427759,13.50570632,46.38,0.671134385,23.91819839,12.56284898,13.33427771,10.98,59.8,19,17.2,17.82,16.88,17.97,17.77,16.97,4
17.07.21 11:55,1.065824286,33.8451505,12.64856328,13.33427771,22.78,0.627487129,61.10647584,12.73427759,13.41999201,58.18,0.671134385,62.16467885,12.56284898,13.84856353,62.9,59.8,19,17.13,17.82,16.88,17.97,17.9,17.16,4
17.07.21 12:05,1.053092354,60.04827282,12.56284898,13.84856353,58.18,0.589291332,12.83226203,12.90570619,13.24856341,13.34,0.645670521,55.86585137,12.64856328,13.93427783,61.72,103.1,19,17.2,17.88,16.95,17.97,17.77,16.91,4
17.07.21 12:15,0.989432692,51.83460178,12.73427759,13.76284923,58.18,0.589291332,37.12054079,12.9914205,13.50570632,23.96,0.69659825,53.74944534,12.81999189,14.10570644,64.08,226.4,20,16.95,17.7,17.32,18.03,17.77,16.85,4
17.07.21 12:25,1.014896557,41.50452472,12.73427759,13.93427783,48.74,0.589291332,50.62522691,13.0771348,13.59142062,41.66,0.671134385,26.53851062,12.90570619,13.76284923,16.88,109.7,20,16.82,17.7,17.32,18.03,17.71,16.85,4
17.07.21 12:35,1.040360422,40.64788418,12.73427759,13.93427783,46.38,0.60838923,42.10921216,13.0771348,13.67713492,41.66,0.683866317,21.80179236,12.9914205,13.59142062,9.8,126.1,20,16.88,17.63,17.2,18.03,17.83,17.22,4
17.07.21 12:45,1.027628489,49.01272707,12.81999189,14.01999214,47.56,0.598840281,17.31702719,13.1628491,13.59142062,25.14,0.671134385,23.06155786,12.90570619,13.67713492,10.98,91.5,20,16.95,17.76,17.2,18.03,17.96,17.53,4
17.07.21 12:55,1.078556218,57.02483563,13.0771348,14.01999214,57,0.60838923,56.72249191,13.24856341,13.93427783,49.92,0.671134385,63.42444435,13.0771348,14.36284935,64.08,122.3,20,17.01,17.76,17.45,18.1,18.08,17.85,4
17.07.21 13:05,1.065824286,21.29788616,13.0771348,13.59142062,12.16,0.627487129,16.10765232,13.24856341,13.76284923,18.06,0.658402453,23.96858901,13.1628491,13.93427783,13.34,96.7,20,17.13,17.76,17.38,18.16,17.96,17.41,4
17.07.21 13:15,1.002164625,43.52014951,13.0771348,13.67713492,26.32,0.598840281,12.83226203,13.41999201,13.67713492,15.7,0.671134385,54.05178906,13.0771348,14.44856365,45.2,173.5,20,17.63,18.01,17.57,18.16,18.08,17.78,4
17.07.21 13:25,1.065824286,27.9998386,13.1628491,13.93427783,23.96,0.627487129,38.43069691,13.41999201,13.84856353,26.32,0.632938588,14.89827744,13.1628491,13.67713492,6.26,190.4,21,17.7,18.01,17.82,18.28,18.02,17.53,4
17.07.21 13:35,1.053092354,18.87913641,13.0771348,13.67713492,8.62,0.617938179,22.70882352,13.41999201,13.84856353,26.32,0.683866317,33.49241616,13.1628491,14.10570644,13.34,208.6,21,17.76,18.07,17.82,18.28,18.27,18.03,4
17.07.21 13:45,1.002164625,30.67054145,13.1628491,13.59142062,8.62,0.579742383,41.4541341,13.41999201,13.93427783,28.68,0.671134385,14.09202752,13.1628491,13.67713492,6.26,258,22,18.07,18.2,17.88,18.35,18.27,18.1,4
17.07.21 13:55,1.027628489,20.18929253,13.24856341,13.59142062,7.44,0.598840281,26.13538567,13.50570632,14.01999214,29.86,0.671134385,55.16038269,13.33427771,14.70570656,51.1,130.9,22,18.32,18.32,17.95,18.35,18.52,18.53,4
17.07.21 14:05,1.091288151,21.80179236,13.33427771,13.93427783,6.26,0.598840281,38.22913443,13.50570632,14.10570644,28.68,0.683866317,14.84788682,13.33427771,13.84856353,6.26,173.5,22,18.51,18.38,18.01,18.41,18.4,18.41,4
17.07.21 14:15,1.027628489,59.04046042,13.41999201,14.53427796,59.36,0.598840281,53.29592976,13.59142062,14.36284935,42.84,0.671134385,53.24553914,13.41999201,14.79142087,45.2,218.6,23,18.63,18.51,18.07,18.41,18.52,18.47,4
17.07.21 14:25,1.002164625,62.01350699,13.59142062,14.44856365,60.54,0.60838923,23.01116724,13.76284923,14.27713505,33.4,0.671134385,49.01272707,13.50570632,14.87713517,42.84,145.2,23,18.38,18.32,18.07,18.41,18.4,18.47,4
17.07.21 14:35,0.963968828,61.40881955,13.50570632,14.61999226,60.54,0.589291332,57.62952307,13.76284923,14.44856365,53.46,0.69659825,35.50804096,13.67713492,14.87713517,34.58,218.6,23,18.01,18.2,18.13,18.47,18.33,18.16,4
17.07.21 14:45,0.989432692,30.56976021,13.59142062,14.44856365,29.86,0.598840281,55.76507013,13.84856353,14.44856365,53.46,0.671134385,65.69202224,13.59142062,14.96284947,69.98,176,23,17.82,18.13,18.07,18.41,18.33,18.03,4
17.07.21 14:55,1.027628489,35.50804096,13.67713492,14.53427796,26.32,0.589291332,36.66702521,13.84856353,14.61999226,53.46,0.683866317,31.02327579,13.76284923,14.87713517,27.5,783.8,24,18.01,18.26,18.07,18.41,18.33,17.97,4
17.07.21 15:05,1.027628489,29.2596041,13.76284923,14.70570656,27.5,0.598840281,65.64163162,14.01999214,14.70570656,65.26,0.683866317,45.38460245,13.93427783,15.13427808,34.58,417.3,25,18.38,18.38,18.26,18.47,18.4,18.16,4
17.07.21 15:15,1.027628489,15.75491798,13.84856353,14.36284935,6.26,0.264627058,27.64710426,14.01999214,14.79142087,40.48,0.671134385,42.96585269,13.84856353,15.30570668,32.22,291,25,18.45,18.51,18.32,18.53,18.4,18.41,4
17.07.21 15:25,0.989432692,63.02131939,13.84856353,14.87713517,61.72,0.589291332,16.15804294,14.10570644,14.53427796,21.6,0.69659825,30.87210393,13.93427783,15.04856377,26.32,225.5,25,19.26,18.88,18.45,18.53,18.46,18.47,4
17.07.21 15:35,0.989432692,65.0873348,13.93427783,14.96284947,69.98,0.560644484,16.40999604,14.19142074,14.79142087,20.42,0.683866317,24.06937025,13.93427783,14.96284947,13.34,289.7,25,19.2,18.7,18.7,18.66,18.52,18.6,4
17.07.21 15:45,1.091288151,59.89710096,13.93427783,15.04856377,65.26,0.579742383,40.49671232,14.19142074,14.79142087,28.68,0.658402453,23.11194848,13.93427783,15.04856377,10.98,263.8,25,18.63,18.51,19.07,18.78,18.71,19.22,4
17.07.21 15:55,1.040360422,54.25335154,13.84856353,14.96284947,73.52,0.598840281,37.72522823,14.19142074,14.79142087,28.68,0.671134385,37.01975955,13.93427783,15.13427808,19.24,207.4,25,18.45,18.51,19.01,18.78,19.02,19.66,4
17.07.21 16:05,1.002164625,14.74710558,13.93427783,14.27713505,6.26,0.589291332,22.96077662,14.10570644,14.87713517,27.5,0.683866317,51.73382054,13.93427783,15.39142099,40.48,264.1,25,18.32,18.45,19.01,18.85,19.08,19.72,4
17.07.21 16:15,1.053092354,51.17952373,14.01999214,15.47713529,42.84,0.598840281,32.63577563,14.27713505,14.96284947,28.68,0.683866317,35.55843158,14.10570644,15.47713529,33.4,802.5,26,19.32,19.07,19.07,18.85,19.02,19.41,4
17.07.21 16:25,1.014896557,54.80764836,14.27713505,15.56284959,46.38,0.589291332,15.15023054,14.44856365,15.13427808,16.88,0.671134385,44.02405571,14.27713505,15.56284959,33.4,302.3,28,19.82,19.01,19.32,18.97,18.9,19.22,4
17.07.21 16:35,1.040360422,19.28226137,14.27713505,14.79142087,6.26,0.579742383,22.35608918,14.53427796,15.04856377,18.06,0.658402453,17.31702719,14.19142074,14.96284947,6.26,184.7,27,19.32,18.95,19.54,19.03,18.96,19.35,4
17.07.21 16:45,0.989432692,24.37171397,14.27713505,14.87713517,7.44,0.589291332,45.28382121,14.44856365,15.21999238,34.58,0.658402453,61.05608522,14.27713505,15.7342782,57,634.6,28,20.01,19.32,19.76,19.16,19.21,20.03,4
17.07.21 16:55,0.97670076,16.96429286,13.41999201,14.19142074,6.26,0.617938179,24.06937025,13.84856353,14.61999226,32.22,0.671134385,54.70686712,13.59142062,15.13427808,60.54,507.5,29,20.88,19.6,19.82,19.22,19.4,20.16,4
17.07.21 17:05,1.027628489,36.61663459,12.39142037,13.33427771,14.52,0.589291332,40.49671232,12.64856328,13.50570632,31.04,0.709330182,10.61507476,12.39142037,12.73427759,6.26,325.3,28,21.32,19.88,19.6,19.22,19.21,19.35,4
17.07.21 17:15,1.053092354,53.59827348,12.73427759,14.19142074,41.66,0.60838923,30.82171331,12.9914205,13.76284923,34.58,0.683866317,15.45257426,12.81999189,13.0771348,6.26,304.5,27,21.07,19.76,19.38,19.16,19.4,20.53,4
17.07.21 17:25,1.040360422,20.23968314,12.9914205,14.01999214,9.8,0.598840281,64.68420984,13.33427771,14.19142074,64.08,0.709330182,54.35413278,13.0771348,14.79142087,44.02,226,27,19.95,19.32,19.26,19.35,20.4,22.47,4
17.07.21 17:35,0.989432692,55.91624199,13.41999201,14.61999226,51.1,0.589291332,43.52014951,13.59142062,14.53427796,71.16,0.658402453,23.11194848,13.50570632,14.53427796,10.98,696.2,27,20.13,19.57,19.07,19.28,20.21,21.35,4
17.07.21 17:45,1.002164625,14.64632434,13.50570632,14.19142074,6.26,0.598840281,40.9502279,13.84856353,14.70570656,59.36,0.645670521,53.09436728,13.59142062,15.13427808,44.02,195.6,27,19.95,19.38,19.07,19.16,19.77,20.47,4
17.07.21 17:55,1.040360422,51.48186745,13.76284923,14.96284947,38.12,0.598840281,17.0650741,14.01999214,14.61999226,20.42,0.683866317,55.46272641,13.84856353,15.30570668,48.74,409.5,27,20.57,19.76,19.13,19.16,19.65,20.1,4
17.07.21 18:05,1.014896557,42.71389959,13.50570632,14.79142087,42.84,0.579742383,31.82952571,13.76284923,14.53427796,23.96,0.632938588,49.41585203,13.50570632,15.04856377,46.38,203.8,27,20.51,19.57,19.63,19.28,19.46,19.53,4
17.07.21 18:15,1.065824286,57.17600749,13.1628491,14.70570656,53.46,0.598840281,26.33694815,13.41999201,14.01999214,22.78,0.671134385,38.83382187,13.24856341,14.87713517,38.12,168.2,27,19.76,19.32,19.63,19.35,19.27,19.22,4
17.07.21 18:25,0.989432692,62.92053815,12.81999189,14.19142074,60.54,0.617938179,32.8373381,13.0771348,13.84856353,21.6,0.671134385,12.58030893,12.90570619,13.33427771,6.26,135.7,26,19.2,19.13,19.57,19.28,19.15,19.03,4
17.07.21 18:35,1.053092354,49.81897699,12.64856328,13.84856353,61.72,0.60838923,54.50530464,12.81999189,13.76284923,46.38,0.645670521,58.58694484,12.64856328,14.27713505,54.64,149.1,26,18.76,19.01,19.45,19.35,19.52,20.35,4
17.07.21 18:45,1.065824286,33.69397864,12.47713468,13.84856353,34.58,0.617938179,60.90491336,12.64856328,13.59142062,64.08,0.683866317,51.33069559,12.47713468,14.27713505,59.36,106.2,26,18.45,18.88,19.01,19.28,19.71,20.1,4
17.07.21 18:55,1.14221588,18.17366773,12.21999177,12.90570619,7.44,0.398312347,64.53303798,12.56284898,13.41999201,62.9,0.671134385,47.90413344,12.21999177,14.01999214,53.46,90.7,26,18.57,18.88,18.7,19.16,19.27,18.97,4
17.07.21 19:05,1.002164625,24.97640141,12.04856316,12.90570619,6.26,0.598840281,10.61507476,12.39142037,12.81999189,8.62,0.671134385,14.89827744,12.04856316,12.81999189,6.26,158.3,26,19.51,19.2,18.51,19.1,19.02,18.53,4
17.07.21 19:15,1.040360422,47.85374282,11.79142025,13.33427771,35.76,0.627487129,12.98343389,12.04856316,12.64856328,10.98,0.683866317,10.51429352,11.87713455,12.13427746,6.26,219,26,20.38,19.57,19.32,19.28,19.33,20.065,4
17.07.21 19:25,1.053092354,11.47171529,12.90570619,13.24856341,6.26,0.627487129,55.86585137,13.0771348,14.01999214,46.38,0.658402453,29.05804162,12.90570619,14.01999214,6.26,118.8,26,19.76,19.51,19.82,19.53,20.15,21.6,4
17.07.21 19:35,1.053092354,48.0553053,13.67713492,14.70570656,35.76,0.617938179,26.03460443,13.84856353,14.61999226,38.12,0.632938588,30.41858835,13.67713492,14.70570656,6.26,98,26,20.63,19.63,19.32,19.53,20.4,21.66,4
17.07.21 19:45,1.040360422,58.28460112,13.24856341,14.36284935,53.46,0.627487129,33.69397864,13.41999201,14.19142074,35.76,0.607474724,44.02405571,13.1628491,14.70570656,31.04,99.7,26,20.51,19.88,19.38,19.53,20.27,21.22,4
17.07.21 19:55,1.040360422,33.94593174,12.90570619,13.93427783,34.58,0.598840281,16.20843356,13.0771348,13.76284923,20.42,0.683866317,65.69202224,12.81999189,14.44856365,69.98,68,25,19.38,19.45,19.2,19.47,20.02,20.35,4
17.07.21 20:05,1.014896557,53.74944534,12.56284898,14.01999214,41.66,0.503350789,24.37171397,12.90570619,13.50570632,19.24,0.709330182,29.66272906,12.64856328,13.93427783,22.78,63.7,25,19.01,19.26,19.32,19.41,19.65,19.28,4
17.07.21 20:15,1.065824286,39.53929054,12.47713468,13.50570632,42.84,0.617938179,18.52640207,12.56284898,13.33427771,20.42,0.69659825,31.32561951,12.39142037,13.76284923,23.96,47.7,25,18.76,19.13,19.32,19.47,19.46,19.1,4
17.07.21 20:25,1.027628489,25.98421381,12.21999177,12.9914205,20.42,0.598840281,67.00217836,12.39142037,13.50570632,67.62,0.69659825,50.72600815,12.30570607,14.01999214,40.48,36,24,18.63,19.07,19.26,19.41,19.52,19.28,4
17.07.21 20:35,1.053092354,41.25257162,12.04856316,13.1628491,21.6,0.60838923,59.54436662,12.30570607,13.33427771,67.62,0.671134385,63.62600683,12.13427746,13.84856353,64.08,26.8,23,18.95,19.2,18.76,19.35,19.4,18.97,4
17.07.21 20:45,0.963968828,56.06741385,11.87713455,13.59142062,41.66,0.579742383,29.81390091,12.21999177,13.24856341,41.66,0.671134385,58.2342105,12.04856316,13.93427783,64.08,22.5,23,19.01,19.2,18.45,19.22,19.21,18.53,4
17.07.21 20:55,1.065824286,46.49319608,11.96284886,13.41999201,47.56,0.579742383,27.4959324,12.13427746,13.1628491,39.3,0.683866317,55.96663261,11.96284886,13.76284923,62.9,12.55,22.5,18.57,19.07,18.38,19.16,19.08,18.22,4
17.07.21 21:05,1.027628489,50.07093009,11.79142025,13.50570632,46.38,0.598840281,12.93304327,12.04856316,12.64856328,13.34,0.658402453,51.43147683,11.79142025,13.76284923,60.54,2.6,22,18.26,18.88,18.32,19.1,18.96,18.03,4
17.07.21 21:15,1.014896557,50.42366443,11.61999164,13.41999201,51.1,0.617938179,42.91546207,11.96284886,12.81999189,29.86,0.671134385,42.26038402,11.79142025,13.59142062,42.84,0,22,18.01,18.82,18.57,19.16,18.9,17.91,4
17.07.21 21:25,1.014896557,15.65413674,13.24856341,13.67713492,6.26,0.60838923,44.27600881,13.59142062,14.19142074,33.4,0.671134385,25.32913575,13.41999201,14.36284935,16.88,0,22,17.95,18.76,18.51,19.16,18.96,18.03,4
17.07.21 21:35,0.989432692,34.6010098,13.33427771,13.93427783,7.44,0.627487129,19.48382385,13.59142062,14.19142074,26.32,0.671134385,32.43421315,13.33427771,14.36284935,15.7,0,22,18.7,19.01,18.57,19.16,19.15,18.53,4
17.07.21 21:45,1.014896557,59.2420229,12.9914205,14.19142074,53.46,0.570193433,40.74866542,13.24856341,13.93427783,28.68,0.683866317,52.94319542,12.9914205,14.61999226,45.2,0,21,18.82,19.13,18.63,19.22,19.21,18.78,4
17.07.21 21:55,1.091288151,27.04241682,12.56284898,13.59142062,20.42,0.598840281,51.68342993,12.81999189,13.76284923,41.66,0.645670521,18.32483959,12.56284898,13.33427771,6.26,0,21,18.38,18.95,18.51,19.16,19.15,18.53,4
17.07.21 22:05,1.053092354,44.67913377,12.30570607,13.33427771,27.5,0.598840281,11.67327777,12.47713468,13.0771348,10.98,0.683866317,48.45843026,12.39142037,14.01999214,38.12,0,21,18.38,18.88,18.26,19.16,19.27,18.78,4
17.07.21 22:15,0.989432692,19.03030827,12.04856316,12.81999189,6.26,0.60838923,26.89124496,12.30570607,12.81999189,10.98,0.69659825,63.47483497,12.13427746,13.84856353,64.08,0,21,18.32,18.88,18.57,19.22,19.15,18.47,4
17.07.21 22:25,1.065824286,49.21428955,11.79142025,13.33427771,35.76,0.579742383,44.07444633,12.13427746,12.90570619,28.68,0.658402453,23.71663591,11.96284886,12.90570619,13.34,0,21,18.57,18.95,18.57,19.16,18.96,17.97,4
17.07.21 22:35,1.040360422,40.59749356,12.73427759,14.01999214,40.48,0.570193433,46.49319608,12.9914205,13.67713492,34.58,0.683866317,59.69553848,12.81999189,14.36284935,58.18,0,21,18.13,18.82,18.2,19.1,19.02,18.28,4
17.07.21 22:45,1.027628489,59.29241352,13.93427783,14.96284947,55.82,0.598840281,58.53655422,14.27713505,14.79142087,53.46,0.683866317,53.6486641,14.01999214,15.21999238,62.9,0,21,18.07,18.76,18.26,19.03,18.96,18.16,4
17.07.21 22:55,1.091288151,63.77717869,13.0771348,14.53427796,65.26,0.617938179,12.88265265,13.33427771,13.84856353,12.16,0.671134385,45.48538368,13.1628491,14.70570656,48.74,0,21,17.95,18.7,18.2,19.03,18.96,18.1,4
17.07.21 23:05,1.040360422,15.75491798,12.64856328,12.9914205,6.26,0.617938179,43.92327447,12.90570619,13.67713492,29.86,0.69659825,59.84671034,12.81999189,14.36284935,58.18,0,21,17.82,18.63,18.45,19.1,18.9,18.03,4
17.07.21 23:15,1.040360422,40.9502279,12.47713468,13.0771348,21.6,0.598840281,39.79124364,12.64856328,13.41999201,28.68,0.671134385,50.17171133,12.47713468,14.10570644,60.54,0,21,18.45,18.88,18.2,19.03,18.83,17.85,4
17.07.21 23:25,0.989432692,26.9920262,12.13427746,13.0771348,20.42,0.637036078,34.19788484,12.39142037,13.24856341,29.86,0.658402453,59.84671034,12.21999177,13.84856353,55.82,0,20,18.32,18.82,18.07,18.97,18.71,17.72,4
17.07.21 23:35,1.053092354,65.03694418,11.96284886,13.67713492,68.8,0.627487129,66.90139712,12.13427746,13.24856341,65.26,0.683866317,13.84007443,11.96284886,12.39142037,6.26,0,20,18.26,18.82,18.01,18.91,18.71,17.66,4
17.07.21 23:45,1.014896557,38.32991567,11.70570595,13.33427771,41.66,0.627487129,32.98850996,12.04856316,12.9914205,46.38,0.632938588,41.65569658,11.87713455,13.1628491,28.68,0,20,17.76,18.57,17.7,18.91,19.02,18.6,4
17.07.21 23:55,1.014896557,53.396711,13.24856341,14.36284935,41.66,0.579742383,65.64163162,13.50570632,14.27713505,65.26,0.645670521,12.58030893,13.24856341,13.67713492,6.26,0,20,17.7,18.51,17.76,18.85,18.9,18.28,4
18.07.21 00:05,1.040360422,42.61311835,13.41999201,14.61999226,40.48,0.598840281,56.11780447,13.59142062,14.44856365,66.44,0.658402453,34.29866608,13.33427771,14.36284935,13.34,0,20,17.82,18.57,17.88,18.91,19.21,18.85,4
18.07.21 00:15,1.002164625,13.63851195,12.9914205,12.9914205,6.26,0.598840281,45.58616492,13.1628491,13.93427783,68.8,0.709330182,56.42014819,12.90570619,14.53427796,51.1,0,20,17.88,18.57,17.82,18.97,19.15,18.72,4
18.07.21 00:25,1.027628489,22.55765166,12.47713468,12.73427759,6.26,0.598840281,63.37405373,12.73427759,13.76284923,68.8,0.709330182,22.910386,12.64856328,13.50570632,10.98,0,20,18.57,18.88,17.76,18.85,18.96,18.22,4
18.07.21 00:35,1.014896557,17.01468348,12.13427746,12.39142037,6.26,0.60838923,21.54983926,12.39142037,13.24856341,32.22,0.658402453,60.90491336,12.21999177,14.01999214,59.36,0,20,18.82,19.01,17.7,18.85,19.02,18.47,4
18.07.21 00:45,1.129483948,17.0650741,11.96284886,12.21999177,6.26,0.646585027,57.02483563,12.04856316,13.1628491,47.56,0.658402453,20.59241748,11.96284886,12.90570619,6.26,0,20,18.76,19.01,17.82,18.85,18.83,17.91,4
18.07.21 00:55,1.040360422,30.77132269,12.73427759,12.9914205,6.26,0.589291332,40.79905604,12.9914205,13.84856353,48.74,0.671134385,18.02249587,12.73427759,13.41999201,6.26,0,19,18.82,19.01,17.57,18.78,18.96,18.28,4
18.07.21 01:05,1.014896557,61.45921017,13.84856353,14.70570656,59.36,0.60838923,25.12757327,14.01999214,14.53427796,35.76,0.683866317,65.64163162,13.84856353,15.13427808,72.34,0,19,18.76,19.01,17.7,18.78,19.02,18.53,4
18.07.21 01:15,0.97670076,52.03616426,13.0771348,14.19142074,59.36,0.589291332,66.0951472,13.41999201,14.19142074,64.08,0.69659825,42.05882154,13.1628491,14.61999226,46.38,0,20,18.07,18.76,17.88,18.85,18.83,18.03,4
18.07.21 01:25,1.065824286,53.69905472,12.64856328,14.01999214,59.36,0.579742383,39.28733744,13.0771348,13.84856353,54.64,0.69659825,57.62952307,12.81999189,14.27713505,53.46,0,20,17.7,18.57,17.63,18.78,18.77,17.85,4
18.07.21 01:35,1.002164625,34.75218166,12.39142037,13.59142062,36.94,0.598840281,17.26663657,12.73427759,13.33427771,22.78,0.671134385,38.63225939,12.47713468,13.93427783,38.12,0,19,17.51,18.45,17.51,18.72,18.65,17.6,4
18.07.21 01:45,0.963968828,20.03812067,12.04856316,12.73427759,7.44,0.598840281,24.72444831,12.21999177,12.9914205,21.6,0.645670521,17.31702719,12.21999177,12.81999189,6.26,0,19,17.45,18.38,17.7,18.72,18.58,17.6,4
18.07.21 01:55,0.989432692,47.95452406,11.79142025,12.81999189,33.4,0.589291332,55.31155455,12.04856316,12.9914205,46.38,0.671134385,30.21702587,11.79142025,12.73427759,6.26,0,19,17.88,18.57,17.7,18.72,18.83,18.1,4
18.07.21 02:05,1.014896557,51.33069559,13.24856341,14.10570644,38.12,0.627487129,47.85374282,13.41999201,14.10570644,48.74,0.671134385,39.1865562,13.1628491,14.27713505,25.14,0,19,17.57,18.45,17.51,18.72,18.77,18.22,4
