time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
18.07.21 02:15,1.014896557,28.30218232,13.33427771,14.19142074,22.78,0.60838923,55.26116393,13.50570632,14.19142074,48.74,0.671134385,31.87991633,13.41999201,14.44856365,25.14,0,19,17.57,18.45,17.57,18.72,18.77,18.16,4
18.07.21 02:25,1.040360422,60.35061654,12.90570619,14.10570644,59.36,0.60838923,43.31858703,13.1628491,13.84856353,46.38,0.658402453,63.57561621,12.9914205,14.36284935,65.26,0,19,17.76,18.51,17.63,18.72,18.77,18.03,4
18.07.21 02:35,1.014896557,24.47249521,12.47713468,13.33427771,14.52,0.60838923,26.28655753,12.73427759,13.50570632,38.12,0.709330182,26.38733877,12.47713468,13.59142062,18.06,0,19,17.38,18.32,17.51,18.66,18.58,17.6,4
18.07.21 02:45,1.040360422,47.90413344,12.13427746,13.0771348,31.04,0.617938179,59.94749158,12.39142037,13.24856341,53.46,0.709330182,27.79827612,12.21999177,13.24856341,21.6,0,19,17.7,18.45,17.45,18.66,18.65,17.78,4
18.07.21 02:55,1.014896557,15.45257426,11.79142025,12.04856316,6.26,0.589291332,42.26038402,12.04856316,12.81999189,54.64,0.645670521,51.8849924,11.79142025,13.33427771,41.66,0,19,17.32,18.26,17.2,18.6,18.71,17.72,4
18.07.21 03:05,1.218607474,60.2498353,12.9914205,13.93427783,58.18,0.617938179,57.32717935,13.33427771,13.84856353,57,0.683866317,37.57405637,13.0771348,14.10570644,36.94,0,19,17.63,18.38,17.07,18.47,18.46,17.35,4
18.07.21 03:15,1.065824286,22.45687042,13.93427783,14.53427796,14.52,0.60838923,65.79280348,14.19142074,14.53427796,66.44,0.671134385,31.77913509,13.93427783,14.79142087,27.5,0,19,17.13,18.13,17.07,18.41,18.4,17.22,4
18.07.21 03:25,1.027628489,18.32483959,12.90570619,13.24856341,6.26,0.617938179,59.09085104,13.0771348,13.59142062,64.08,0.683866317,53.04397666,12.90570619,14.01999214,44.02,0,18,17.2,18.2,17.01,18.35,18.4,17.16,4
18.07.21 03:35,1.065824286,47.95452406,12.30570607,13.0771348,36.94,0.60838923,28.65491666,12.64856328,13.0771348,39.3,0.683866317,25.07718265,12.30570607,13.1628491,16.88,0,18,17.2,18.2,16.82,18.28,18.21,16.91,4
18.07.21 03:45,1.040360422,61.30803831,11.87713455,12.73427759,66.44,0.598840281,29.30999472,12.04856316,12.64856328,39.3,0.69659825,40.49671232,11.87713455,12.90570619,25.14,0,18,16.82,18.01,16.7,18.22,18.21,16.97,4
18.07.21 03:55,1.053092354,59.9978822,12.90570619,13.84856353,57,0.627487129,58.9900698,13.1628491,13.59142062,53.46,0.658402453,13.78968381,12.9914205,13.33427771,6.26,0,18,16.38,17.82,16.57,18.22,18.08,16.91,4
18.07.21 04:05,1.027628489,24.62366707,13.67713492,14.01999214,15.7,0.637036078,43.41936827,13.93427783,14.36284935,54.64,0.671134385,17.46819905,13.76284923,14.19142074,6.26,0,18,16.38,17.76,16.7,18.22,18.27,17.16,4
18.07.21 04:15,1.053092354,32.98850996,12.9914205,13.67713492,18.06,0.598840281,30.87210393,13.33427771,13.67713492,41.66,0.671134385,58.63733546,13.0771348,14.19142074,58.18,0,18,16.7,17.82,16.76,18.22,18.33,17.41,4
18.07.21 04:25,0.97670076,39.03538435,12.39142037,12.90570619,18.06,0.598840281,42.61311835,12.64856328,13.0771348,42.84,0.671134385,35.15530662,12.39142037,13.50570632,34.58,0,18,16.7,17.82,16.63,18.16,18.15,16.97,4
18.07.21 04:35,1.053092354,22.910386,11.96284886,12.21999177,12.16,0.579742383,26.13538567,12.13427746,12.64856328,38.12,0.671134385,39.1865562,11.87713455,13.0771348,34.58,0,18,16.7,17.76,16.57,18.1,18.02,16.66,4
18.07.21 04:45,1.040360422,21.09632368,12.81999189,12.9914205,8.62,0.60838923,64.48264736,12.9914205,13.50570632,62.9,0.671134385,48.15608654,12.81999189,13.93427783,38.12,0,18,16.63,17.82,16.45,18.03,17.96,16.53,4
18.07.21 04:55,1.027628489,52.69124232,13.76284923,14.10570644,40.48,0.226431262,52.79202356,13.93427783,14.19142074,65.26,0.671134385,17.11546471,13.76284923,14.19142074,6.26,0,18,16.88,17.82,16.51,17.97,17.96,16.6,4
18.07.21 05:05,1.002164625,49.46624265,13.0771348,13.84856353,44.02,0.617938179,18.57679269,13.33427771,13.67713492,23.96,0.671134385,20.03812067,13.1628491,13.59142062,6.26,0,17,16.63,17.76,16.63,18.03,18.02,16.91,4
18.07.21 05:15,1.040360422,23.31351096,12.30570607,12.9914205,15.7,0.589291332,63.37405373,12.56284898,13.0771348,61.72,0.658402453,48.5592115,12.39142037,13.50570632,36.94,0,17,16.45,17.63,16.63,18.03,18.08,17.1,4
18.07.21 05:25,0.989432692,33.13968182,11.79142025,12.47713468,15.7,0.589291332,19.38304261,12.04856316,12.47713468,27.5,0.671134385,27.34476054,11.87713455,12.73427759,19.24,0,17,16.45,17.63,16.38,17.97,17.9,16.6,4
18.07.21 05:35,1.040360422,13.28577761,12.90570619,13.24856341,6.26,0.60838923,49.71819575,13.1628491,13.50570632,39.3,0.69659825,59.9978822,12.90570619,14.01999214,58.18,0,17,16.45,17.63,16.32,17.85,17.83,16.53,4
18.07.21 05:45,1.040360422,30.72093207,13.67713492,14.01999214,6.26,0.60838923,27.34476054,13.93427783,14.19142074,35.76,0.671134385,13.89046505,13.76284923,14.10570644,6.26,0,17,16.7,17.7,16.38,17.85,17.77,16.41,4
18.07.21 05:55,1.040360422,18.82874579,13.0771348,13.41999201,6.26,0.60838923,55.36194517,13.33427771,13.67713492,48.74,0.683866317,53.79983596,13.0771348,14.10570644,42.84,0,17,16.76,17.7,16.51,17.85,17.83,16.72,4
18.07.21 06:05,0.951236896,13.48734009,12.30570607,12.39142037,6.26,0.627487129,40.64788418,12.64856328,13.0771348,45.2,0.658402453,44.37679005,12.39142037,13.50570632,46.38,0,17,16.76,17.7,16.38,17.85,17.77,16.53,4
18.07.21 06:15,1.065824286,61.30803831,11.79142025,12.81999189,55.82,0.589291332,64.28108489,12.04856316,12.64856328,64.08,0.671134385,14.7974962,11.79142025,12.30570607,6.26,0,17,16.82,17.76,16.2,17.72,17.65,16.28,4
18.07.21 06:25,1.078556218,37.12054079,13.0771348,13.67713492,39.3,0.60838923,50.02053947,13.24856341,13.67713492,65.26,0.645670521,30.01546339,13.0771348,13.59142062,6.26,0,17,16.26,17.45,16.07,17.72,17.77,16.6,4
18.07.21 06:35,0.989432692,51.33069559,13.76284923,14.10570644,45.2,0.60838923,18.27444897,14.01999214,14.19142074,27.5,0.683866317,18.22405835,13.76284923,14.19142074,7.44,0,16,16.26,17.45,16.13,17.72,17.77,16.6,4
18.07.21 06:45,1.053092354,40.4463217,13.0771348,13.41999201,42.84,0.598840281,36.01194715,13.1628491,13.41999201,25.14,0.658402453,62.01350699,12.9914205,14.01999214,65.26,0,16,16.2,17.38,16.32,17.78,17.77,16.72,4
18.07.21 06:55,1.078556218,63.77717869,12.21999177,12.9914205,67.62,0.598840281,59.7459291,12.56284898,12.81999189,54.64,0.671134385,51.43147683,12.30570607,13.24856341,62.9,0,16,15.88,17.26,16.13,17.72,17.65,16.35,4
18.07.21 07:05,1.091288151,12.22757459,12.21999177,12.21999177,6.26,0.60838923,30.67054145,12.47713468,12.73427759,44.02,0.671134385,34.3490567,12.21999177,13.0771348,31.04,0,16,15.45,17.07,15.76,17.53,17.46,15.85,4
18.07.21 07:15,1.104020083,36.41507211,13.0771348,13.1628491,14.52,0.598840281,17.26663657,13.24856341,13.41999201,20.42,0.709330182,56.31936695,13.0771348,13.93427783,48.74,0,16,15.95,17.26,15.7,17.41,17.33,15.66,4
18.07.21 07:25,1.027628489,45.28382121,13.76284923,13.93427783,32.22,0.627487129,32.73655687,14.01999214,14.01999214,21.6,0.69659825,26.18577629,13.67713492,14.19142074,19.24,0,16,15.82,17.2,15.88,17.41,17.27,15.66,4
18.07.21 07:35,1.040360422,39.28733744,13.0771348,13.59142062,29.86,0.60838923,51.83460178,13.24856341,13.50570632,41.66,0.683866317,37.82600947,13.0771348,13.67713492,22.78,0,16,15.88,17.13,15.95,17.47,17.33,15.91,4
18.07.21 07:45,1.014896557,35.91116592,12.21999177,12.90570619,32.22,0.617938179,45.43499306,12.47713468,12.90570619,41.66,0.69659825,28.35257294,12.21999177,12.90570619,22.78,0,16,15.7,17.01,15.82,17.47,17.33,15.91,4
18.07.21 07:55,1.065824286,14.44476186,12.39142037,12.64856328,6.26,0.570193433,48.60960211,12.64856328,12.90570619,42.84,0.658402453,26.38733877,12.39142037,12.9914205,18.06,0,15,15.51,16.95,15.63,17.35,17.33,15.85,4
18.07.21 08:05,1.053092354,16.51077728,13.0771348,13.33427771,6.26,0.60838923,53.04397666,13.33427771,13.50570632,44.02,0.709330182,21.70101112,13.1628491,13.59142062,8.62,0,15,15.7,17.01,15.57,17.28,17.21,15.72,4
18.07.21 08:15,0.874845302,44.47757129,13.59142062,14.10570644,28.68,0.60838923,28.60452604,14.01999214,14.01999214,40.48,0.69659825,35.75999406,13.76284923,14.19142074,15.7,0,15,15.76,17.07,15.63,17.28,17.21,15.78,4
18.07.21 08:25,1.027628489,50.17171133,13.1628491,13.24856341,36.94,0.589291332,27.19358868,13.33427771,13.50570632,38.12,0.683866317,41.25257162,13.0771348,13.76284923,27.5,0,15,15.7,16.95,15.7,17.28,17.21,15.85,4
18.07.21 08:35,1.002164625,22.910386,12.21999177,12.56284898,15.7,0.589291332,65.54085038,12.47713468,12.81999189,71.16,0.671134385,29.86429153,12.21999177,12.90570619,22.78,0,15,15.38,16.82,15.51,17.22,17.15,15.72,4
18.07.21 08:45,1.205875541,42.2099934,12.47713468,12.81999189,26.32,0.627487129,61.45921017,12.73427759,12.90570619,66.44,0.683866317,16.00687108,12.47713468,12.90570619,6.26,0,15,15.2,16.76,15.2,17.1,17.02,15.41,4
18.07.21 08:55,0.989432692,43.26819641,12.9914205,13.33427771,27.5,0.617938179,41.00061852,13.41999201,13.41999201,58.18,0.671134385,59.69553848,13.0771348,13.67713492,57,0,14,15.01,16.63,15.07,17.03,16.96,15.35,4
18.07.21 09:05,1.053092354,11.32054343,13.59142062,13.59142062,6.26,0.637036078,64.48264736,13.84856353,13.76284923,66.44,0.671134385,52.43928922,13.67713492,14.10570644,55.82,0,14,14.88,16.63,15.07,16.91,16.83,15.16,4
18.07.21 09:15,1.014896557,64.38186612,13.1628491,13.50570632,65.26,0.49380184,62.81975691,13.50570632,13.41999201,62.9,0.683866317,39.33772806,13.24856341,13.76284923,40.48,0,14,15.01,16.57,15.07,16.91,16.71,15.1,4
18.07.21 09:25,1.027628489,19.18148013,12.21999177,12.39142037,7.44,0.60838923,12.73148079,12.47713468,12.56284898,13.34,0.658402453,50.57483629,12.21999177,12.9914205,45.2,0,14,14.76,16.45,15.01,16.85,16.71,15.03,4
18.07.21 09:35,1.040360422,44.42718067,12.39142037,12.73427759,28.68,0.60838923,58.9900698,12.73427759,12.73427759,53.46,0.671134385,21.75140174,12.47713468,12.90570619,9.8,0,14,14.76,16.45,14.82,16.72,16.65,14.78,4
18.07.21 09:45,1.053092354,47.8033522,12.9914205,13.24856341,33.4,0.589291332,45.48538368,13.24856341,13.24856341,57,0.658402453,66.5990534,13.0771348,13.50570632,71.16,0,14,14.63,16.38,14.76,16.66,16.52,14.72,4
18.07.21 09:55,1.014896557,53.49749224,13.59142062,13.67713492,40.48,0.627487129,31.82952571,13.76284923,13.67713492,44.02,0.69659825,66.24631906,13.59142062,14.01999214,75.88,0,14,14.63,16.38,14.82,16.66,16.52,14.85,4
18.07.21 10:05,0.963968828,56.92405439,14.01999214,13.84856353,51.1,0.598840281,49.46624265,14.19142074,14.10570644,46.38,0.69659825,19.18148013,13.93427783,14.36284935,6.26,0,14,14.7,16.32,14.88,16.66,16.46,14.85,4
18.07.21 10:15,1.065824286,31.82952571,12.47713468,12.64856328,31.04,0.617938179,12.88265265,12.64856328,12.64856328,13.34,0.683866317,27.79827612,12.56284898,12.90570619,6.26,2.9,14,14.7,16.32,14.95,16.66,16.46,15.03,4
18.07.21 10:25,1.040360422,46.74514918,12.39142037,12.73427759,34.58,0.617938179,20.03812067,12.56284898,12.56284898,12.16,0.69659825,48.5592115,12.39142037,12.90570619,39.3,7.3,14,14.45,16.2,14.76,16.6,16.46,15.03,4
18.07.21 10:35,1.104020083,26.89124496,12.81999189,13.0771348,20.42,0.617938179,41.80686844,13.0771348,13.1628491,27.5,0.69659825,52.99358604,12.90570619,13.41999201,44.02,13,13,14.2,16.07,14.63,16.53,16.4,14.66,4
18.07.21 10:45,1.040360422,24.62366707,13.41999201,13.50570632,15.7,0.60838923,28.5037448,13.67713492,13.50570632,26.32,0.69659825,66.24631906,13.41999201,13.84856353,72.34,16.4,13,14.32,16.07,14.63,16.47,16.27,14.53,4
18.07.21 10:55,1.053092354,37.67483761,13.93427783,13.76284923,16.88,0.598840281,41.50452472,14.10570644,14.01999214,27.5,0.69659825,39.64007178,13.93427783,14.19142074,40.48,18.6,13,14.51,16.07,14.76,16.47,16.27,14.53,4
18.07.21 11:05,1.002164625,18.92952703,12.73427759,12.81999189,8.62,0.589291332,42.66350897,12.90570619,12.90570619,31.04,0.658402453,56.42014819,12.73427759,13.33427771,48.74,20.3,13,14.57,16.13,14.82,16.47,16.21,14.66,4
18.07.21 11:15,1.027628489,29.91468215,11.79142025,11.96284886,7.44,0.617938179,40.84944666,11.89357291,11.97943399,28.68,0.69659825,14.89827744,11.79142025,12.21999177,6.26,29.5,13,14.51,16.07,14.51,16.41,16.21,14.47,4
18.07.21 11:25,1.040360422,53.29592976,12.81999189,12.90570619,44.02,0.637036078,33.24046306,12.68904242,12.6024826,31.04,0.69659825,24.42210459,12.73427759,13.1628491,6.26,39,13,14.38,16.01,14.32,16.28,16.15,14.47,4
18.07.21 11:35,1.065824286,25.83304195,13.33427771,13.33427771,18.06,0.617938179,64.3314755,13.59142062,13.50570632,67.62,0.683866317,21.60022988,13.33427771,13.59142062,6.26,66.8,13,14.26,15.95,14.45,16.28,16.15,14.66,4
18.07.21 11:45,1.014896557,39.84163426,13.93427783,13.59142062,20.42,0.60838923,40.84944666,14.10570644,13.84856353,59.36,0.69659825,13.78968381,13.76284923,14.10570644,6.26,62.4,13,14.38,15.88,14.57,16.35,16.21,14.78,4
18.07.21 11:55,1.040360422,20.99554244,12.90570619,12.90570619,10.98,0.60838923,62.06389761,13.1628491,13.1628491,65.26,0.683866317,61.91272575,12.9914205,13.41999201,62.9,74.5,13,14.51,15.95,14.7,16.35,16.21,14.85,4
18.07.21 12:05,1.091288151,46.49319608,11.79142025,12.21999177,25.14,0.637036078,53.6486641,12.21999177,12.13427746,60.54,0.683866317,34.14749422,11.96284886,12.47713468,33.4,73.7,13,14.45,15.95,14.45,16.28,16.08,14.66,4
18.07.21 12:15,1.078556218,41.50452472,12.73427759,12.64856328,34.58,0.598840281,49.86936761,12.90570619,12.81999189,62.9,0.69659825,59.69553848,12.73427759,13.1628491,57,114,13,14.07,15.76,14.2,16.1,15.96,14.16,4
18.07.21 12:25,1.104020083,27.79827612,13.1628491,13.41999201,23.96,0.598840281,46.84593042,13.50570632,13.50570632,60.54,0.709330182,54.75725774,13.1628491,13.59142062,54.64,97.1,13,14.01,15.7,14.2,16.03,15.83,14.1,4
18.07.21 12:35,1.014896557,43.41936827,13.59142062,13.59142062,28.68,0.627487129,44.02405571,13.84856353,13.76284923,59.36,0.683866317,46.19085236,13.76284923,14.10570644,52.28,150.5,13,14.13,15.7,14.32,16.03,15.77,14.16,4
18.07.21 12:45,1.040360422,44.57835253,13.1628491,13.1628491,28.68,0.617938179,41.05100914,13.41999201,13.33427771,58.18,0.671134385,34.29866608,13.0771348,13.67713492,29.86,339.6,14,14.32,15.76,14.51,16.1,15.83,14.35,4
18.07.21 12:55,1.002164625,22.35608918,12.13427746,12.47713468,10.98,0.617938179,58.9900698,12.47713468,12.47713468,58.18,0.69659825,66.49827216,12.21999177,12.73427759,66.44,219.5,13,14.32,15.76,14.45,16.1,15.9,14.41,4
18.07.21 13:05,1.002164625,32.73655687,12.39142037,12.73427759,12.16,0.627487129,39.58968116,12.73427759,12.73427759,59.36,0.671134385,57.17600749,12.47713468,13.0771348,67.62,475.4,14,14.2,15.7,14.2,15.97,15.77,14.1,4
18.07.21 13:15,1.040360422,10.26234042,13.1628491,13.0771348,6.26,0.627487129,66.90139712,12.47376871,12.38597479,71.16,0.69659825,44.02405571,13.1628491,13.67713492,44.02,180.4,14,14.38,15.7,14.38,15.97,15.71,14.16,4
18.07.21 13:25,1.040360422,57.88147617,13.76284923,13.84856353,54.64,0.627487129,29.76351029,13.5066587,13.5066587,41.66,0.683866317,21.6506205,13.76284923,14.10570644,9.8,289.7,14,14.82,15.88,14.63,16.03,15.71,14.35,4
18.07.21 13:35,1.053092354,63.67639745,12.9914205,13.1628491,65.26,0.627487129,35.91116592,12.56922337,12.6562338,41.66,0.671134385,28.85647914,12.9914205,13.50570632,9.8,356.5,15,14.82,15.88,14.82,16.1,15.83,14.72,4
18.07.21 13:45,1.040360422,43.77210261,12.13427746,12.39142037,52.28,0.637036078,62.36624133,11.76597382,11.940081,59.36,0.69659825,43.62093075,12.04856316,12.73427759,31.04,236.4,15,14.57,15.76,14.7,16.1,15.83,14.85,4
18.07.21 13:55,0.963968828,12.63069955,12.47713468,12.64856328,6.26,0.627487129,50.17171133,12.31313098,12.39975488,59.36,0.69659825,26.18577629,12.56284898,13.0771348,18.06,252.9,15,14.26,15.63,14.51,16.03,15.83,14.6,4
18.07.21 14:05,1.078556218,23.76702653,13.24856341,13.33427771,6.26,0.589291332,13.78968381,13.10244939,13.01584685,15.7,0.683866317,20.390855,13.33427771,13.67713492,7.44,256.3,15,14.88,15.76,14.63,16.03,15.83,14.72,4
18.07.21 14:15,1.053092354,19.98773005,13.93427783,13.93427783,6.26,0.617938179,53.24553914,13.58446736,13.49739218,42.84,0.709330182,60.80413212,13.84856353,14.44856365,60.54,304.9,15,15.32,15.95,15.01,16.1,15.9,15.1,4
18.07.21 14:25,1.104020083,22.85999538,12.73427759,12.73427759,6.26,0.60838923,61.15686646,12.95286896,13.03866708,57,0.683866317,58.08303864,12.73427759,13.50570632,59.36,303.2,16,15.76,16.13,15.2,16.22,15.9,15.16,4
18.07.21 14:35,1.065824286,35.104916,11.96284886,12.39142037,9.8,0.598840281,30.82171331,12.01277523,12.18508749,42.84,0.69659825,11.42132467,12.04856316,12.21999177,6.26,299.2,16,15.95,16.2,15.01,16.16,15.9,14.97,4
18.07.21 14:45,1.027628489,27.7478855,12.64856328,13.0771348,12.16,0.598840281,35.96155654,12.98082424,12.98082424,42.84,0.683866317,32.33343191,12.73427759,13.24856341,10.98,571.7,16,15.51,16.13,14.95,16.16,16.02,15.47,4
18.07.21 14:55,1.040360422,11.21976219,13.50570632,13.41999201,6.26,0.598840281,43.01624331,13.4775566,13.65025036,42.84,0.671134385,26.08499505,13.59142062,14.10570644,12.16,720.6,17,15.63,16.13,15.2,16.22,16.15,15.78,4
18.07.21 15:05,1.078556218,58.03264802,13.24856341,13.76284923,45.2,0.579742383,36.66702521,12.93684028,13.02380759,42.84,0.69659825,57.37756997,13.24856341,13.93427783,52.28,709.2,17,16.38,16.38,15.63,16.41,16.27,16.03,4
18.07.21 15:15,1.116752015,26.94163558,12.56284898,13.0771348,20.42,0.646585027,52.99358604,12.73427759,13.0771348,42.84,0.671134385,34.39944732,12.56284898,13.50570632,32.22,705.3,18,15.95,16.32,15.7,16.41,16.27,15.85,4
18.07.21 15:25,1.014896557,62.71897567,12.04856316,12.56284898,66.44,0.589291332,56.52092943,12.30570607,12.64856328,48.74,0.683866317,27.69749488,12.04856316,12.90570619,20.42,758.7,18,15.88,16.26,15.63,16.41,16.21,15.66,4
18.07.21 15:35,0.97670076,59.79631972,12.56284898,13.1628491,69.98,0.617938179,58.78850732,11.76769787,12.03167385,55.82,0.69659825,32.28304129,12.56284898,13.41999201,21.6,513.6,18,15.45,16.13,15.57,16.41,16.21,15.85,4
18.07.21 15:45,1.078556218,32.43421315,13.41999201,13.67713492,29.86,0.589291332,29.5115572,13.15941289,13.41999201,42.84,0.683866317,12.83226203,13.50570632,13.76284923,6.26,616.5,18,15.45,16.07,15.7,16.47,16.33,16.1,4
18.07.21 15:55,1.091288151,65.0873348,13.24856341,13.76284923,67.62,0.637036078,40.6982748,12.97593252,13.23657613,41.66,0.683866317,21.04593306,13.24856341,13.59142062,6.26,450.2,18,15.95,16.26,16.01,16.53,16.58,16.91,4
18.07.21 16:05,1.104020083,15.60374612,12.64856328,12.90570619,6.26,0.627487129,58.9900698,12.13417122,12.74324423,55.82,0.69659825,15.0494493,12.56284898,12.9914205,6.26,835.1,19,15.82,16.26,16.07,16.66,16.96,17.47,4
18.07.21 16:15,1.116752015,52.54007046,12.04856316,12.90570619,41.66,0.637036078,60.95530398,11.69911908,12.13417122,55.82,0.658402453,15.0494493,12.04856316,12.56284898,6.26,762.2,19,16.7,16.57,16.01,16.66,17.21,17.97,4
18.07.21 16:25,1.027628489,51.68342993,12.47713468,13.41999201,39.3,0.617938179,31.87991633,11.5199414,12.04882147,46.38,0.671134385,14.94866806,12.47713468,12.90570619,6.26,880.6,19,16.2,16.45,15.88,16.72,17.33,18.22,4
18.07.21 16:35,1.078556218,42.86507145,13.50570632,13.93427783,44.02,0.617938179,21.75140174,13.08153422,13.25559823,33.4,0.658402453,25.83304195,13.50570632,14.01999214,6.26,615.1,19,16.07,16.38,16.13,16.72,17.4,18.22,4
18.07.21 16:45,0.97670076,56.92405439,13.24856341,13.76284923,49.92,0.617938179,29.20921348,12.46161669,12.72565887,32.22,0.671134385,32.23265067,13.24856341,14.01999214,9.8,357,18,16.2,16.45,16.45,16.85,17.33,18.03,4
18.07.21 16:55,1.078556218,37.12054079,12.56284898,13.50570632,39.3,0.598840281,16.96429286,11.93687937,12.28814289,23.96,0.69659825,66.64944402,12.64856328,13.67713492,71.16,635.5,19,16.13,16.38,16.38,16.85,17.15,17.53,4
18.07.21 17:05,1.040360422,45.73733678,12.13427746,12.81999189,36.94,0.589291332,41.65569658,11.18806384,11.71667841,27.5,0.582010859,39.84163426,12.04856316,13.33427771,41.66,635,19,16.13,16.38,16.45,16.91,16.9,16.72,4
18.07.21 17:15,1.053092354,44.83030563,12.13427746,12.81999189,39.3,0.617938179,53.04397666,11.85651731,12.20395613,42.84,0.69659825,19.48382385,12.13427746,12.81999189,6.26,647.2,20,16.01,16.45,16.38,16.85,16.71,16.28,4
18.07.21 17:25,1.040360422,62.71897567,13.1628491,14.10570644,69.98,0.617938179,39.84163426,12.879264,13.4006803,42.84,0.69659825,26.63929186,13.24856341,13.84856353,6.26,654.1,19,16.13,16.38,16.32,16.85,16.83,16.91,4
18.07.21 17:35,1.116752015,16.76273038,13.33427771,13.67713492,6.26,0.598840281,47.40022724,13.08228784,13.60331714,45.2,0.671134385,60.95530398,13.33427771,14.44856365,59.36,554.3,20,16.2,16.45,16.51,16.97,17.02,17.41,4
18.07.21 17:45,1.027628489,20.6428081,12.81999189,12.90570619,6.26,0.474703941,50.07093009,12.57111724,13.00520093,44.02,0.671134385,47.75296158,12.81999189,13.93427783,55.82,556.5,20,17.13,16.82,16.63,16.97,17.02,17.03,4
18.07.21 17:55,1.027628489,61.71116327,12.30570607,13.0771348,62.9,0.627487129,59.84671034,12.03023672,12.46453525,54.64,0.69659825,60.7537415,12.30570607,13.41999201,57,504.9,20,17.57,17.01,16.45,16.97,16.83,16.53,4
18.07.21 18:05,1.040360422,36.91897831,11.79142025,12.73427759,38.12,0.627487129,44.52796191,11.07412687,11.51397658,54.64,0.683866317,65.74241286,11.87713455,12.9914205,71.16,375.6,20,16.51,16.7,16.32,16.91,16.65,16.22,4
18.07.21 18:15,1.002164625,31.47679137,12.90570619,13.76284923,29.86,0.617938179,35.3568691,12.10956045,12.54963075,49.92,0.69659825,57.17600749,12.9914205,13.93427783,67.62,421.2,20,16.26,16.57,16.26,16.85,16.58,16.03,4
18.07.21 18:25,1.040360422,33.19007244,13.93427783,14.19142074,31.04,0.637036078,59.94749158,13.13681719,13.40046271,54.64,0.69659825,60.90491336,13.84856353,14.70570656,71.16,330.1,20,16.51,16.63,16.45,16.85,16.58,16.22,4
18.07.21 18:35,1.091288151,32.98850996,12.9914205,13.41999201,28.68,0.627487129,36.66702521,12.76582316,13.11214785,52.28,0.709330182,47.70257096,12.9914205,14.01999214,54.64,325.3,19,16.7,16.76,16.57,16.91,16.71,16.35,4
18.07.21 18:45,0.963968828,34.24827546,12.39142037,12.9914205,28.68,0.598840281,61.05608522,12.64856328,13.0771348,60.54,0.658402453,46.69475856,12.39142037,13.50570632,53.46,325.3,19,16.57,16.7,16.38,16.91,16.65,16.28,4
18.07.21 18:55,1.002164625,52.3888986,11.87713455,12.47713468,36.94,0.617938179,41.9580403,12.13427746,12.56284898,54.64,0.645670521,55.26116393,11.79142025,12.9914205,52.28,274.2,19,16.38,16.63,16.13,16.91,16.65,16.1,4
18.07.21 19:05,0.97670076,27.94944798,12.81999189,13.41999201,22.78,0.627487129,50.82678939,13.1628491,13.41999201,60.54,0.683866317,20.74358934,12.90570619,13.59142062,8.62,311,19,16.01,16.51,16.07,16.85,16.58,15.97,4
18.07.21 19:15,0.989432692,20.13890191,13.67713492,14.01999214,8.62,0.598840281,50.17171133,13.12829412,13.39082222,57,0.683866317,56.47053881,13.76284923,14.61999226,53.46,229.4,19,16.38,16.63,16.2,16.85,16.77,16.66,4
18.07.21 19:25,1.027628489,54.50530464,13.0771348,13.59142062,46.38,0.627487129,36.66702521,11.7036345,12.0607956,52.28,0.671134385,64.43225674,13.1628491,14.01999214,66.44,177.4,19,17.01,16.82,16.38,16.97,16.83,16.66,4
18.07.21 19:35,1.027628489,47.24905538,12.39142037,12.90570619,47.56,0.60838923,62.31585071,12.64856328,13.0771348,59.36,0.69659825,24.97640141,12.39142037,13.24856341,18.06,69.4,18,16.45,16.7,16.26,16.97,16.71,16.28,4
18.07.21 19:45,1.053092354,16.91390224,11.70570595,11.87713455,6.26,0.589291332,36.76780645,11.34089414,11.68902216,49.92,0.671134385,65.74241286,11.70570595,12.81999189,67.62,49.8,18,15.95,16.51,15.88,16.85,16.77,16.41,4
18.07.21 19:55,1.014896557,41.10139976,12.90570619,13.41999201,23.96,0.598840281,10.41351228,13.1628491,13.33427771,10.98,0.671134385,34.3490567,12.9914205,13.84856353,34.58,58.5,18,16.45,16.63,15.82,16.78,16.52,15.91,4
18.07.21 20:05,1.040360422,11.97562149,13.67713492,13.76284923,6.26,0.60838923,53.04397666,13.61206297,13.87135876,44.02,0.69659825,41.4541341,13.67713492,14.36284935,32.22,56.3,18,16.38,16.63,16.38,16.85,16.65,16.03,4
18.07.21 20:15,1.027628489,33.19007244,13.0771348,13.1628491,8.62,0.60838923,26.23616691,13.24856341,13.59142062,36.94,0.683866317,27.69749488,13.0771348,13.84856353,21.6,52.9,17,17.01,16.88,16.26,16.91,16.71,16.22,4
18.07.21 20:25,1.014896557,66.0951472,12.13427746,12.9914205,72.34,0.627487129,21.49944864,12.39142037,12.73427759,29.86,0.569278927,46.19085236,12.30570607,13.0771348,34.58,47.7,17,16.82,16.82,16.01,16.91,16.71,16.28,4
18.07.21 20:35,1.078556218,50.82678939,12.39142037,13.0771348,71.16,0.617938179,35.75999406,12.64856328,12.90570619,28.68,0.683866317,64.53303798,12.47713468,13.33427771,64.08,40.7,17,15.76,16.45,15.76,16.78,16.58,15.91,4
18.07.21 20:45,1.040360422,21.1467143,13.1628491,13.41999201,10.98,0.617938179,50.62522691,13.41999201,13.59142062,42.84,0.658402453,52.59046108,13.0771348,13.93427783,62.9,27.7,17,15.45,16.32,15.76,16.78,16.46,15.6,4
18.07.21 20:55,1.053092354,17.77054277,13.76284923,14.01999214,7.44,0.60838923,49.26468017,13.67941557,13.76589009,41.66,0.683866317,17.21624595,13.76284923,14.27713505,6.26,18.6,17,15.95,16.45,15.82,16.72,16.46,15.66,4
18.07.21 21:05,1.002164625,58.08303864,12.9914205,13.41999201,53.46,0.589291332,49.61741451,12.09944998,12.36355839,39.3,0.683866317,57.57913245,12.9914205,13.76284923,51.1,9.9,17,16.32,16.63,15.88,16.72,16.65,16.28,4
18.07.21 21:15,1.053092354,60.45139778,12.13427746,12.56284898,58.18,0.60838923,46.89632104,12.34248568,12.51412386,39.3,0.671134385,31.93030695,12.21999177,12.9914205,27.5,3.8,16,15.7,16.38,15.57,16.72,16.52,15.85,4
18.07.21 21:25,1.027628489,58.4861636,12.56284898,12.73427759,58.18,0.598840281,20.59241748,12.73427759,12.73427759,27.5,0.671134385,31.77913509,12.47713468,13.1628491,27.5,0,16,15.13,16.13,15.38,16.66,16.46,15.47,4
18.07.21 21:35,1.014896557,51.83460178,13.1628491,13.50570632,59.36,0.560644484,44.07444633,13.39139963,13.47717678,32.22,0.658402453,59.64514786,13.24856341,13.84856353,55.82,0,16,15.01,16.07,15.32,16.53,16.33,15.47,4
18.07.21 21:45,0.989432692,54.50530464,13.76284923,14.19142074,58.18,0.598840281,19.43343323,14.01999214,14.01999214,26.32,0.683866317,10.36312166,13.76284923,14.01999214,6.26,0,15,15.07,16.07,15.32,16.53,16.27,15.41,4
18.07.21 21:55,1.014896557,54.70686712,12.9914205,13.24856341,58.18,0.627487129,47.34983662,13.24856341,13.33427771,34.58,0.658402453,60.90491336,12.9914205,13.67713492,62.9,0,15,15.2,16.07,15.45,16.6,16.52,15.97,4
18.07.21 22:05,1.040360422,34.95374414,12.04856316,12.39142037,34.58,0.617938179,38.78343125,11.94322751,12.11583635,35.76,0.69659825,15.85569922,12.04856316,12.47713468,6.26,0,15,14.95,15.95,15.26,16.53,16.4,15.47,4
18.07.21 22:15,1.053092354,29.41077596,12.56284898,12.73427759,25.14,0.579742383,64.48264736,12.78127274,12.78127274,67.62,0.543815062,39.03538435,12.56284898,13.1628491,23.96,0,15,14.7,15.82,14.88,16.41,16.33,15.53,4
18.07.21 22:25,1.053092354,40.9502279,13.1628491,13.33427771,26.32,0.598840281,54.45491402,13.21896104,13.21896104,64.08,0.671134385,41.60530596,13.24856341,13.67713492,27.5,0,15,14.76,15.82,14.76,16.35,16.27,15.35,4
18.07.21 22:35,1.040360422,27.64710426,13.67713492,13.84856353,23.96,0.589291332,59.79631972,13.90606249,13.90606249,65.26,0.632938588,36.51585335,13.76284923,14.19142074,27.5,0,14,14.82,15.82,14.88,16.35,16.21,15.22,4
18.07.21 22:45,1.053092354,23.56546405,13.0771348,13.24856341,14.52,0.579742383,54.55569526,13.09491227,13.18096279,67.62,0.69659825,28.20140108,13.0771348,13.59142062,21.6,0,14,15.01,15.88,15.01,16.35,16.21,15.28,4
18.07.21 22:55,1.078556218,55.61389827,11.96284886,12.47713468,49.92,0.598840281,41.05100914,12.21734859,12.21734859,60.54,0.683866317,39.03538435,12.04856316,12.56284898,23.96,0,14,14.88,15.82,14.82,16.28,16.15,15.03,4
18.07.21 23:05,1.014896557,46.09007112,12.56284898,12.56284898,45.2,0.436508144,10.31273104,12.3329173,12.24633612,10.98,0.709330182,39.1865562,12.56284898,12.9914205,21.6,0,13,14.26,15.57,14.45,16.16,16.02,14.72,4
18.07.21 23:15,1.002164625,13.43694947,13.0771348,12.90570619,6.26,0.60838923,48.40803964,12.95845346,12.7853765,35.76,0.671134385,13.78968381,13.0771348,13.41999201,6.26,0,13,14.2,15.51,14.38,16.1,15.9,14.6,4
18.07.21 23:25,1.078556218,43.36897765,13.50570632,13.50570632,28.68,0.598840281,21.6506205,13.60169877,13.51562715,29.86,0.671134385,24.37171397,13.50570632,13.84856353,6.26,0,13,14.38,15.57,14.45,16.1,15.9,14.78,4
18.07.21 23:35,1.053092354,24.42210459,13.93427783,13.93427783,15.7,0.627487129,64.38186612,13.99310014,13.90713392,65.26,0.671134385,58.63733546,13.93427783,14.27713505,54.64,0,13,14.45,15.57,14.51,16.1,15.96,14.91,4
18.07.21 23:45,1.065824286,24.57327645,12.47713468,12.47713468,18.06,0.617938179,21.6506205,12.73427759,12.73427759,33.4,0.709330182,43.16741517,12.56284898,13.0771348,42.84,0,13,14.45,15.57,14.57,16.1,15.96,14.66,4
18.07.21 23:55,1.065824286,45.7877274,12.30570607,12.39142037,27.5,0.627487129,47.50100848,12.56284898,12.47713468,36.94,0.658402453,38.63225939,12.39142037,12.73427759,42.84,0,12,14.07,15.38,14.2,15.97,15.83,14.41,4
19.07.21 00:05,1.002164625,61.20725707,12.73427759,12.9914205,59.36,0.598840281,65.74241286,12.9914205,12.9914205,68.8,0.671134385,48.50882088,12.81999189,13.24856341,41.66,0,12,13.76,15.26,13.95,15.85,15.65,14.03,4
19.07.21 00:15,1.027628489,54.10217968,13.24856341,13.1628491,61.72,0.617938179,61.50960079,12.90747021,12.82043821,64.08,0.683866317,23.61585467,13.24856341,13.50570632,15.7,0,12,13.82,15.2,13.95,15.78,15.58,14.03,4
19.07.21 00:25,1.078556218,12.78187141,13.67713492,13.59142062,6.26,0.617938179,22.70882352,13.93427783,13.76284923,32.22,0.683866317,56.21858571,13.67713492,14.01999214,47.56,0,12,13.88,15.2,14.07,15.78,15.58,14.1,4
19.07.21 00:35,1.002164625,49.97014885,13.24856341,13.33427771,35.76,0.617938179,15.95648046,13.50570632,13.41999201,19.24,0.709330182,28.2517917,13.24856341,13.59142062,23.96,0,12,14.01,15.26,14.2,15.78,15.58,14.22,4
19.07.21 00:45,1.078556218,14.24319938,12.13427746,12.21999177,6.26,0.617938179,54.35413278,12.39142037,12.30570607,45.2,0.683866317,13.84007443,12.13427746,12.47713468,6.26,0,12,13.82,15.13,14.07,15.72,15.52,14.22,4
19.07.21 00:55,1.078556218,38.68265001,12.39142037,12.39142037,20.42,0.579742383,19.58460509,12.56284898,12.56284898,25.14,0.709330182,12.47952769,12.39142037,12.73427759,6.26,0,12,13.57,15.01,13.63,15.6,15.4,13.97,4
19.07.21 01:05,1.104020083,59.09085104,12.9914205,12.73427759,55.82,0.617938179,29.36038534,13.24856341,12.9914205,26.32,0.671134385,49.26468017,12.81999189,13.24856341,40.48,0,12,13.45,14.95,13.57,15.53,15.4,13.85,4
19.07.21 01:15,1.065824286,40.64788418,13.24856341,13.33427771,46.38,0.637036078,62.16467885,13.59142062,13.24856341,59.36,0.722062114,44.37679005,13.33427771,13.50570632,41.66,0,11,13.51,15.01,13.63,15.47,15.33,13.78,4
19.07.21 01:25,1.053092354,53.34632038,13.59142062,13.41999201,44.02,0.60838923,46.7955398,13.93427783,13.67713492,61.72,0.671134385,11.42132467,13.76284923,13.93427783,6.26,0,11,13.57,15.01,13.7,15.47,15.33,13.72,4
19.07.21 01:35,1.027628489,49.21428955,13.84856353,13.93427783,45.2,0.60838923,27.89905736,13.7754108,13.51605115,39.3,0.683866317,31.12405703,13.93427783,14.10570644,8.62,0,11,13.57,15.01,13.76,15.47,15.27,13.72,4
19.07.21 01:45,0.81118564,11.01819971,12.30570607,12.47713468,6.26,0.617938179,19.38304261,12.13988316,12.05325926,26.32,0.69659825,62.06389761,12.39142037,12.64856328,58.18,0,11,13.57,15.01,13.7,15.41,15.15,13.6,4
19.07.21 01:55,1.091288151,60.04827282,12.30570607,12.21999177,52.28,0.627487129,60.90491336,12.10008068,11.92666167,58.18,0.69659825,47.75296158,12.39142037,12.56284898,58.18,0,11,13.07,14.88,13.26,15.28,15.15,13.35,4
19.07.21 02:05,0.989432692,20.13890191,12.73427759,12.56284898,10.98,0.617938179,64.38186612,10.78512814,10.51359637,64.08,0.658402453,16.10765232,12.73427759,13.0771348,6.26,0,10,13.01,14.76,13.13,15.16,15.08,13.16,4
19.07.21 02:15,1.104020083,48.76077397,13.0771348,12.90570619,36.94,0.589291332,26.08499505,13.33427771,12.9914205,36.94,0.69659825,21.29788616,13.1628491,13.33427771,6.26,0,10,12.88,14.76,13.13,15.1,14.9,13.1,4
19.07.21 02:25,1.040360422,30.41858835,13.50570632,13.0771348,29.86,0.646585027,51.78421116,13.59142062,13.24856341,41.66,0.683866317,42.36116525,13.41999201,13.50570632,28.68,0,10,12.95,14.7,13.13,15.03,14.83,12.97,4
19.07.21 02:35,1.040360422,36.36468149,13.67713492,13.50570632,28.68,0.598840281,14.84788682,13.84856353,13.50570632,18.06,0.671134385,42.41155587,13.76284923,13.76284923,27.5,0,10,12.95,14.63,13.2,14.97,14.77,12.97,4
19.07.21 02:45,1.014896557,63.57561621,14.01999214,13.33427771,65.26,0.627487129,46.39241484,14.10570644,13.67713492,34.58,0.671134385,51.58264869,13.93427783,13.84856353,45.2,0,10,12.95,14.63,13.13,14.97,14.77,13.1,4
19.07.21 02:55,1.104020083,48.3072584,12.64856328,12.56284898,59.36,0.617938179,51.63303931,12.9914205,12.64856328,41.66,0.671134385,51.63303931,12.73427759,12.81999189,42.84,0,9,13.07,14.57,13.13,14.97,14.77,13.16,4
19.07.21 03:05,1.040360422,16.813121,12.21999177,12.30570607,6.26,0.60838923,16.0572617,12.56284898,12.30570607,19.24,0.69659825,16.00687108,12.30570607,12.56284898,6.26,0,9,12.63,14.51,12.76,14.85,14.71,12.91,4
19.07.21 03:15,1.027628489,13.28577761,12.64856328,12.47713468,6.26,0.598840281,27.89905736,12.90570619,12.47713468,20.42,0.69659825,60.70335088,12.56284898,12.73427759,59.36,0,9,12.26,14.45,12.51,14.72,14.46,12.47,4
19.07.21 03:25,1.014896557,27.44554178,12.90570619,12.81999189,6.26,0.60838923,13.84007443,13.24856341,12.81999189,14.52,0.69659825,34.39944732,12.90570619,13.0771348,31.04,0,9,12.01,14.32,12.45,14.6,14.4,12.41,4
19.07.21 03:35,1.014896557,38.12835319,13.24856341,12.73427759,18.06,0.627487129,46.5435867,13.41999201,12.9914205,34.58,0.69659825,19.28226137,13.24856341,13.33427771,6.26,0,9,11.82,14.13,12.45,14.6,14.33,12.53,4
19.07.21 03:45,1.040360422,62.21506947,13.41999201,13.0771348,64.08,0.598840281,19.58460509,13.59142062,13.1628491,27.5,0.671134385,64.38186612,13.41999201,13.41999201,71.16,0,9,12.01,14.13,12.51,14.53,14.27,12.35,4
19.07.21 03:55,1.040360422,27.4959324,13.50570632,13.0771348,23.96,0.617938179,35.6088222,13.61163824,13.18043422,27.5,0.69659825,28.20140108,13.59142062,13.59142062,22.78,0,9,12.32,14.13,12.57,14.53,14.27,12.47,4
19.07.21 04:05,1.091288151,46.69475856,13.76284923,13.24856341,35.76,0.60838923,18.17366773,13.91766083,13.31471592,22.78,0.722062114,57.17600749,13.84856353,13.59142062,52.28,0,9,12.32,14.07,12.51,14.47,14.27,12.53,4
19.07.21 04:15,1.040360422,60.04827282,13.93427783,13.24856341,61.72,0.589291332,44.93108687,14.19142074,13.67713492,32.22,0.69659825,22.70882352,13.93427783,13.93427783,12.16,0,8,12.38,14.13,12.51,14.47,14.27,12.6,4
19.07.21 04:25,1.091288151,36.76780645,12.39142037,12.04856316,39.3,0.60838923,48.40803964,12.64856328,12.21999177,38.12,0.69659825,21.75140174,12.39142037,12.56284898,10.98,0,8,12.38,14.07,12.45,14.47,14.21,12.41,4
19.07.21 04:35,0.836649505,30.21702587,12.21999177,12.04856316,29.86,0.60838923,57.57913245,12.39142037,12.04856316,49.92,0.709330182,58.58694484,12.21999177,12.21999177,55.82,0,8,12.01,14.07,12.07,14.28,14.08,11.97,4
19.07.21 04:45,1.014896557,32.88772872,12.56284898,12.04856316,25.14,0.598840281,36.61663459,12.73427759,12.30570607,55.82,0.683866317,16.96429286,12.64856328,12.73427759,6.26,0,8,11.76,14.01,11.95,14.1,13.9,11.85,4
19.07.21 04:55,1.065824286,49.21428955,12.81999189,12.39142037,39.3,0.656133976,39.4385093,13.0771348,12.64856328,52.28,0.683866317,45.88850864,12.81999189,12.73427759,33.4,0,8,11.63,13.88,12.01,14.1,13.77,11.66,4
19.07.21 05:05,1.078556218,16.0572617,12.90570619,12.9914205,6.26,0.598840281,35.25608786,13.24856341,12.73427759,49.92,0.683866317,55.31155455,12.9914205,12.81999189,46.38,0,8,11.7,13.76,12.01,14.03,13.71,11.66,4
19.07.21 05:15,1.040360422,49.66780513,13.1628491,12.39142037,40.48,0.627487129,41.55491534,13.41999201,12.90570619,52.28,0.658402453,35.20569724,13.24856341,12.9914205,34.58,0,8,11.32,13.63,11.95,14.03,13.83,11.85,4
19.07.21 05:25,1.040360422,49.41585203,13.33427771,12.56284898,39.3,0.598840281,35.30647848,13.50570632,12.90570619,49.92,0.683866317,41.202181,13.33427771,13.24856341,32.22,0,7,11.51,13.57,11.95,13.97,13.83,11.91,4
19.07.21 05:35,1.065824286,47.95452406,13.41999201,12.81999189,40.48,0.637036078,36.81819707,13.67713492,13.0771348,49.92,0.69659825,42.46194649,13.41999201,13.24856341,35.76,0,7,11.63,13.57,11.95,13.97,13.77,11.85,4
19.07.21 05:45,0.963968828,33.69397864,13.50570632,12.90570619,34.58,0.627487129,55.31155455,13.76284923,13.1628491,52.28,0.620206656,29.30999472,13.50570632,13.33427771,23.96,0,7,11.7,13.63,11.95,13.91,13.71,11.85,4
19.07.21 05:55,1.078556218,23.06155786,13.67713492,12.9914205,18.06,0.617938179,55.31155455,13.84856353,13.24856341,51.1,0.69659825,11.32054343,13.67713492,13.84856353,6.26,0,7,11.63,13.51,11.88,13.91,13.65,11.72,4
19.07.21 06:05,1.027628489,11.32054343,13.67713492,13.50570632,6.26,0.617938179,59.64514786,14.01999214,13.33427771,53.46,0.683866317,10.36312166,13.76284923,14.01999214,6.26,0,7,11.38,13.51,11.88,13.85,13.4,11.1,4
19.07.21 06:15,1.002164625,23.86780777,13.93427783,13.33427771,6.26,0.627487129,51.28030497,14.19142074,13.41999201,58.18,0.658402453,14.0416369,13.93427783,14.10570644,6.26,0,7,10.7,13.32,11.88,13.66,13.08,10.41,4
19.07.21 06:25,1.002164625,17.72015215,13.84856353,13.50570632,6.26,0.60838923,25.93382319,14.19142074,13.50570632,36.94,0.683866317,32.23265067,14.01999214,13.84856353,9.8,0,7,10.29,13.07,11.82,13.6,12.83,10.03,4
19.07.21 06:35,1.091288151,36.31429087,13.0771348,12.73427759,16.88,0.617938179,50.82678939,11.63100082,11.0048539,42.84,0.505619265,44.67913377,13.0771348,12.90570619,31.04,0,6,9.88,12.88,11.7,13.6,12.9,10.35,4
19.07.21 06:45,1.040360422,24.92601079,12.13427746,11.53427734,14.52,0.598840281,15.15023054,12.30570607,11.87713455,15.7,0.683866317,65.28889728,12.04856316,12.04856316,72.34,0,6,10.13,12.76,11.45,13.47,13.02,10.85,4
19.07.21 06:55,0.963968828,57.83108555,12.30570607,11.96284886,51.1,0.617938179,51.58264869,12.56284898,11.96284886,47.56,0.671134385,62.31585071,12.30570607,12.13427746,67.62,0,6,10.38,12.82,11.01,13.35,13.02,10.97,4
19.07.21 07:05,1.065824286,26.48812001,12.56284898,12.04856316,20.42,0.627487129,51.58264869,12.73427759,12.21999177,44.02,0.709330182,23.51507343,12.47713468,12.39142037,12.16,0,6,10.63,12.82,11.07,13.35,13.08,11.1,4
19.07.21 07:15,0.989432692,40.59749356,12.64856328,12.30570607,22.78,0.60838923,33.8451505,12.81999189,12.30570607,44.02,0.683866317,18.12327711,12.64856328,12.64856328,6.26,0,6,10.63,12.82,11.07,13.22,12.96,10.85,4
19.07.21 07:25,1.078556218,14.5455431,12.73427759,12.30570607,6.26,0.60838923,64.28108489,12.9914205,12.30570607,64.08,0.645670521,18.02249587,12.73427759,12.81999189,6.26,0,6,10.51,12.82,11.07,13.28,12.83,10.47,4
19.07.21 07:35,1.040360422,30.82171331,12.81999189,12.73427759,6.26,0.60838923,51.28030497,13.1628491,12.56284898,62.9,0.69659825,22.1545267,12.81999189,12.81999189,6.26,0,6,10.01,12.7,11.13,13.22,12.65,10.16,4
19.07.21 07:45,1.040360422,35.96155654,12.90570619,12.21999177,13.34,0.627487129,23.81741715,13.1628491,12.47713468,34.58,0.722062114,46.99710228,12.90570619,12.56284898,36.94,0,5,9.7,12.57,11.07,13.16,12.52,9.97,4
19.07.21 07:55,1.065824286,59.09085104,12.39142037,12.30570607,6.26,0.637036078,26.89124496,12.64856328,12.21999177,6.26,0.722062114,20.03812067,12.30570607,12.21999177,6.26,0,5,9.82,12.38,10.63,12.97,12.52,10.28,4
19.07.21 08:05,1.027628489,63.37405373,12.04856316,11.79142025,6.26,0.60838923,51.73382054,12.39142037,11.79142025,6.26,0.709330182,28.7556979,11.87713455,11.70570595,6.26,0,5,8.76,12.2,9.26,12.72,12.15,9.22,4
19.07.21 08:15,1.053092354,13.03382451,11.61999164,11.53427734,6.26,0.646585027,60.80413212,11.96284886,11.36284873,6.26,0.671134385,12.22757459,11.36284873,11.36284873,6.26,0,4,8.07,11.88,8.76,12.66,12.02,8.66,4
19.07.21 08:25,0.989432692,56.77288253,11.01999152,11.27713443,6.26,0.598840281,44.17522757,11.53427734,11.01999152,6.26,0.69659825,53.74944534,11.01999152,11.01999152,6.26,0,4,7.63,11.88,8.38,12.35,11.77,8.16,4
19.07.21 08:35,1.040360422,50.32288319,10.67713431,10.67713431,6.26,0.627487129,50.97796125,11.10570582,10.76284861,6.26,0.683866317,12.42913707,10.76284861,10.76284861,6.26,0,4,7.32,11.51,8.07,12.22,11.71,7.85,4
19.07.21 08:45,1.065824286,42.31077463,10.24856279,10.5057057,6.26,0.598840281,14.99905868,10.67713431,10.4199914,6.26,0.69659825,28.90686976,10.3342771,10.5057057,6.26,0,3,6.88,11.38,7.88,12.1,11.52,7.6,4
19.07.21 08:55,1.014896557,65.0873348,9.734276972,10.4199914,6.26,0.617938179,37.92679071,10.3342771,10.16284849,6.26,0.671134385,14.84788682,9.905705579,10.24856279,6.26,0,3,6.7,11.26,7.63,12.03,11.46,7.41,4
19.07.21 09:05,1.040360422,56.06741385,9.477134062,9.991419882,6.26,0.598840281,39.08577497,9.991419882,9.819991276,6.26,0.683866317,62.87014753,9.648562669,9.905705579,6.26,0,3,6.45,11.01,7.57,12.22,11.27,7.22,4
19.07.21 09:15,1.065824286,63.32366311,8.962848243,9.819991276,6.26,0.598840281,49.51663327,9.477134062,9.562848366,6.26,0.658402453,61.35842893,9.305705456,9.734276972,6.26,0,3,6.45,11.07,7.51,12.1,11.15,7.22,4
19.07.21 09:25,0.989432692,11.16937157,8.791419636,9.134276849,6.26,0.617938179,63.17249125,9.219991153,9.305705456,6.26,0.683866317,34.0971036,8.962848243,9.477134062,6.26,0,3,6.38,10.88,7.38,12.1,11.15,7.03,4
19.07.21 09:35,1.091288151,64.48264736,8.36284812,9.219991153,6.26,0.598840281,34.95374414,8.87713394,8.962848243,6.26,0.69659825,24.82522955,8.705705333,9.305705456,6.26,0,3,6.2,11.01,7.2,11.85,10.9,6.91,4
19.07.21 09:45,0.989432692,21.70101112,8.019990907,9.048562546,6.26,0.60838923,14.94866806,8.61999103,8.705705333,6.26,0.671134385,45.93889926,8.36284812,9.219991153,6.26,0,3,6.13,10.26,7.07,11.53,10.96,6.78,4
19.07.21 09:55,1.040360422,22.70882352,7.762847997,8.87713394,6.26,0.60838923,44.83030563,8.277133817,8.448562423,6.26,0.683866317,45.28382121,8.191419513,8.87713394,6.26,0,3,6.07,10.7,7.01,11.6,10.71,6.72,4
19.07.21 10:05,1.014896557,23.91819839,7.934276604,8.191419513,6.26,0.637036078,15.95648046,8.277133817,8.36284812,6.26,0.683866317,15.85569922,8.277133817,8.791419636,6.26,0.4,3,6.07,10.57,7.2,11.66,10.65,6.72,4
19.07.21 10:15,1.065824286,64.48264736,7.934276604,8.277133817,6.26,0.646585027,38.07796257,8.36284812,8.10570521,6.26,0.709330182,66.3471003,8.448562423,8.534276726,6.26,4.8,3,6.01,10.2,7.13,11.6,10.52,6.66,4
19.07.21 10:25,1.027628489,52.69124232,7.8485623,7.591419391,6.26,0.637036078,46.0396805,8.277133817,7.8485623,6.26,0.607474724,26.03460443,8.277133817,8.277133817,6.26,9.9,3,6.034,10.38,6.57,11.03,10.46,6.47,4
19.07.21 10:35,1.040360422,37.72522823,7.591419391,7.591419391,6.26,0.617938179,28.2517917,4.940398439,4.481214672,6.26,0.709330182,58.38538236,8.36284812,8.10570521,6.26,18.1,3,6.058,10.2,6.45,11.03,9.83,6.22,4
19.07.21 10:45,1.027628489,23.21272972,7.677133694,7.419990784,6.26,0.60838923,44.93108687,4.910714075,4.268696697,6.26,0.607474724,55.56350765,8.191419513,7.8485623,6.26,25.6,3,6.082,10.32,6.51,10.97,10.27,6.22,4
19.07.21 10:55,1.104020083,64.8353817,7.677133694,7.077133571,6.26,0.617938179,28.30218232,5.438595029,4.713013485,6.26,0.69659825,44.07444633,8.10570521,7.762847997,6.26,32.9,3,6.106,10.32,6.57,10.78,9.71,6.28,4
19.07.21 11:05,1.040360422,10.91741847,7.505705087,7.334276481,6.26,0.617938179,66.54866278,5.721964289,4.732217867,6.26,0.69659825,59.44358538,8.10570521,7.591419391,6.26,42,4,6.13,10.13,6.7,10.53,9.9,6.35,4
19.07.21 11:15,1.053092354,64.43225674,7.505705087,7.162847874,6.26,0.617938179,57.98225741,5.523793068,4.621942934,6.26,0.709330182,22.50726104,8.019990907,7.505705087,6.26,79.8,5,6.38,10.07,6.76,10.47,9.83,6.47,4
19.07.21 11:25,1.002164625,15.8053086,7.419990784,6.905704964,6.26,0.598840281,14.94866806,5.781122813,4.885942828,6.26,0.683866317,38.73304063,8.019990907,7.505705087,6.26,109.7,5,6.7,10.26,7.38,10.6,9.9,6.85,4
19.07.21 11:35,1.078556218,35.20569724,7.419990784,7.162847874,6.26,0.637036078,32.58538501,6.165555656,5.276047111,6.26,0.683866317,39.03538435,7.8485623,7.591419391,6.26,124.9,7,7.26,10.2,7.88,10.72,10.08,7.41,4
19.07.21 11:45,1.014896557,14.34398062,7.505705087,7.162847874,6.26,0.60838923,16.96429286,6.153830829,5.264096806,6.26,0.671134385,64.93616294,8.019990907,7.677133694,6.26,174.8,7,7.82,10.32,8.38,11.1,10.4,7.97,4
19.07.21 11:55,1.027628489,14.34398062,7.591419391,6.905704964,6.26,0.637036078,43.92327447,6.533592618,5.472635221,6.26,0.722062114,54.35413278,8.019990907,7.677133694,6.26,193.1,7,8.32,10.45,8.7,11.16,10.65,8.41,4
19.07.21 12:05,1.053092354,59.14124166,7.677133694,7.248562177,6.26,0.637036078,30.51936959,6.529531238,5.555023214,6.26,0.709330182,36.21350963,8.10570521,7.8485623,6.26,231.2,8,8.63,10.51,8.95,11.41,10.77,8.72,4
19.07.21 12:15,1.002164625,35.70960344,13.67713492,12.90570619,36.94,0.637036078,51.02835187,12.81230151,12.19480956,42.84,0.683866317,48.91194583,13.76284923,13.50570632,42.84,257.2,9,9.01,10.7,9.76,11.6,10.9,9.22,4
19.07.21 12:25,1.053092354,34.95374414,13.67713492,13.0771348,39.3,0.627487129,22.45687042,13.0309645,12.59330855,34.58,0.69659825,30.72093207,13.76284923,13.50570632,26.32,295.8,9,10.57,11.26,10.95,12.03,11.305,10.6,4
19.07.21 12:35,1.014896557,54.45491402,13.76284923,13.0771348,51.1,0.627487129,33.39163492,13.13745386,12.61134833,31.04,0.709330182,38.93460311,13.84856353,13.59142062,26.32,250.7,9,11.26,11.57,11.26,12.28,11.71,11.1,4
19.07.21 12:45,1.053092354,22.05374546,13.84856353,13.41999201,13.34,0.617938179,55.21077331,13.1460331,12.52962555,46.38,0.69659825,23.86780777,13.84856353,13.84856353,15.7,361.7,10,11.7,11.76,11.57,12.41,11.9,11.47,4
19.07.21 12:55,1.091288151,47.60178972,14.01999214,13.50570632,33.4,0.617938179,51.33069559,13.57517732,13.0514269,47.56,0.69659825,50.47405505,14.10570644,13.93427783,40.48,397.7,10,11.76,11.82,11.88,12.53,11.9,11.6,4
19.07.21 13:05,1.104020083,22.10413608,12.47713468,12.13427746,10.98,0.627487129,54.20296092,11.6632349,11.39972133,46.38,0.683866317,46.24124298,12.39142037,12.56284898,41.66,448.1,10,11.95,11.95,11.95,12.66,12.08,11.91,4
19.07.21 13:15,1.027628489,34.90335352,12.30570607,12.47713468,14.52,0.656133976,36.41507211,12.13703355,11.87658334,45.2,0.683866317,13.99124628,12.47713468,12.64856328,6.26,477.1,10,11.82,11.88,11.7,12.72,12.21,11.85,4
19.07.21 13:25,1.053092354,51.17952373,12.9914205,12.56284898,40.48,0.627487129,12.88265265,12.63825466,12.29081583,13.34,0.683866317,17.61937091,12.90570619,13.1628491,6.26,530.9,11,11.76,11.95,11.88,12.72,12.15,11.66,4
19.07.21 13:35,1.014896557,57.78069493,13.33427771,13.1628491,47.56,0.646585027,48.5592115,12.89650197,12.63475695,36.94,0.709330182,33.19007244,13.41999201,13.59142062,12.16,566.5,11,12.01,12.07,11.95,12.72,12.15,11.66,4
19.07.21 13:45,1.040360422,48.10569592,13.76284923,13.41999201,52.28,0.646585027,20.54202686,13.48758301,13.22687487,28.68,0.683866317,35.6088222,13.84856353,13.84856353,21.6,590.8,12,12.38,12.26,12.38,12.85,12.27,12.1,4
19.07.21 13:55,0.97670076,13.13460575,13.1628491,12.90570619,6.26,0.60838923,26.63929186,12.82043821,12.47231019,27.5,0.683866317,63.27327249,13.1628491,13.24856341,61.72,565.7,11,12.82,12.45,12.57,13.03,12.4,12.41,4
19.07.21 14:05,1.053092354,54.35413278,12.04856316,11.96284886,44.02,0.60838923,50.82678939,11.74952868,11.66262597,40.48,0.683866317,62.31585071,12.13427746,12.47713468,66.44,580.4,12,12.76,12.45,12.51,12.97,12.58,12.6,4
19.07.21 14:15,1.065824286,30.01546339,12.56284898,12.81999189,28.68,0.617938179,47.90413344,12.28829535,12.11418817,39.3,0.69659825,43.01624331,12.64856328,12.90570619,46.38,619.9,13,12.51,12.38,12.45,13.03,12.65,12.53,4
19.07.21 14:25,1.078556218,38.63225939,13.24856341,13.33427771,28.68,0.617938179,39.6904624,12.55159053,12.37595877,40.48,0.69659825,63.07171001,13.24856341,13.59142062,64.08,663.2,13,12.63,12.45,12.7,13.16,12.71,12.72,4
19.07.21 14:35,1.065824286,40.04319674,13.93427783,13.76284923,28.68,0.598840281,38.68265001,13.33235155,12.98178968,41.66,0.658402453,20.18929253,13.93427783,14.10570644,7.44,647.2,13,12.82,12.57,13.01,13.41,12.83,13.03,4
19.07.21 14:45,1.053092354,26.9920262,12.9914205,12.9914205,21.6,0.637036078,59.7459291,13.24856341,13.0771348,58.18,0.683866317,12.27796521,12.90570619,13.24856341,6.26,670.2,14,13.13,12.7,13.26,13.53,12.96,13.28,4
