time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
19.07.21 14:55,1.053092354,29.61233844,12.04856316,12.30570607,22.78,0.617938179,66.29670968,12.47713468,12.30570607,69.98,0.709330182,40.29514984,12.13427746,12.47713468,23.96,695.7,14,13.2,12.76,13.13,13.53,13.08,13.41,4
19.07.21 15:05,1.053092354,41.65569658,12.56284898,12.81999189,23.96,0.637036078,48.96233645,12.90570619,12.81999189,69.98,0.683866317,47.09788352,12.64856328,13.1628491,33.4,717,14,13.2,12.76,13.07,13.47,13.15,13.35,4
19.07.21 15:15,1.129483948,47.40022724,13.59142062,13.41999201,34.58,0.617938179,65.64163162,13.84856353,13.59142062,69.98,0.671134385,29.61233844,13.50570632,13.84856353,27.5,716.2,14,13.32,12.88,13.32,13.53,13.21,13.47,4
19.07.21 15:25,0.913041099,33.24046306,13.50570632,13.24856341,35.76,0.617938179,24.11976087,13.67713492,13.59142062,35.76,0.683866317,56.01702323,13.41999201,13.93427783,51.1,747,15,13.57,13.01,13.7,13.6,13.4,13.78,4
19.07.21 15:35,1.065824286,40.64788418,12.64856328,12.81999189,22.78,0.3696655,25.63147947,12.9914205,12.90570619,35.76,0.69659825,21.85218298,12.73427759,13.1628491,9.8,755.2,15,13.82,13.13,13.76,13.91,13.46,13.91,4
19.07.21 15:45,1.027628489,40.54710294,12.13427746,12.13427746,33.4,0.646585027,32.33343191,12.30570607,12.47713468,34.58,0.69659825,35.65921282,12.04856316,12.64856328,18.06,744.8,15,13.7,13.07,13.7,13.85,13.58,13.97,4
19.07.21 15:55,1.065824286,63.57561621,12.64856328,12.73427759,67.62,0.637036078,51.58264869,12.81999189,12.90570619,41.66,0.671134385,37.97718133,12.64856328,13.1628491,22.78,700.5,15,13.63,13.07,13.57,13.78,13.58,13.97,4
19.07.21 16:05,1.040360422,45.23343059,13.50570632,13.76284923,53.46,0.598840281,25.12757327,13.76284923,13.84856353,35.76,0.69659825,59.89710096,13.50570632,14.01999214,58.18,709.7,16,13.63,13.13,13.95,13.78,13.65,14.16,4
19.07.21 16:15,1.053092354,53.79983596,13.41999201,13.67713492,53.46,0.60838923,53.1447579,13.59142062,13.67713492,45.2,0.683866317,27.34476054,13.33427771,13.84856353,19.24,766.1,16,14.07,13.38,14.2,14.03,13.83,14.41,4
19.07.21 16:25,1.053092354,55.66428889,12.81999189,13.24856341,54.64,0.627487129,37.37249389,12.9914205,13.1628491,44.02,0.671134385,58.53655422,12.81999189,13.41999201,55.82,708,16,14.32,13.45,14.45,14.22,13.96,14.66,4
19.07.21 16:35,1.040360422,15.65413674,12.39142037,12.39142037,6.26,0.637036078,23.91819839,12.64856328,12.73427759,34.58,0.683866317,52.23772674,12.39142037,12.9914205,52.28,683.2,16,14.2,13.45,14.26,14.28,14.02,14.47,4
19.07.21 16:45,1.027628489,10.31273104,11.96284886,11.96284886,6.26,0.656133976,40.4463217,12.21999177,12.30570607,34.58,0.683866317,41.00061852,11.96284886,12.73427759,44.02,640.3,17,14.45,13.63,14.26,14.35,13.96,14.28,4
19.07.21 16:55,1.014896557,49.16389893,12.73427759,13.1628491,28.68,0.637036078,35.25608786,13.0771348,13.24856341,34.58,0.683866317,14.94866806,12.81999189,13.1628491,6.26,630.3,17,15.07,13.88,14.26,14.47,14.02,14.28,4
19.07.21 17:05,1.065824286,24.42210459,13.84856353,14.01999214,19.24,0.627487129,12.83226203,14.10570644,14.01999214,13.34,0.683866317,39.23694682,13.76284923,14.27713505,23.96,637.6,17,14.95,13.88,14.51,14.41,14.15,15.1,4
19.07.21 17:15,1.027628489,34.6010098,13.1628491,13.59142062,19.24,0.60838923,65.69202224,13.41999201,13.59142062,66.44,0.683866317,64.23069427,13.24856341,13.93427783,67.62,648.5,17,15.07,14.01,15.01,14.41,14.4,15.28,4
19.07.21 17:25,1.040360422,37.47327513,12.73427759,12.9914205,16.88,0.617938179,48.81116459,12.9914205,13.1628491,71.16,0.69659825,60.45139778,12.81999189,13.50570632,66.44,632.5,18,15.2,14.07,14.95,14.6,14.33,15.03,4
19.07.21 17:35,1.027628489,46.39241484,12.30570607,12.81999189,33.4,0.627487129,21.85218298,12.56284898,12.81999189,31.04,0.683866317,52.3888986,12.39142037,13.1628491,60.54,616.8,17,15.26,14.13,14.76,14.78,14.4,14.85,4
19.07.21 17:45,1.078556218,40.4463217,12.04856316,12.30570607,34.58,0.579742383,31.47679137,12.21999177,12.47713468,32.22,0.671134385,31.82952571,11.96284886,12.81999189,28.68,566.1,18,15.01,14.07,14.76,14.72,14.4,14.66,4
19.07.21 17:55,0.97670076,35.15530662,12.47713468,12.81999189,35.76,0.627487129,31.62796323,12.73427759,12.90570619,33.4,0.683866317,29.61233844,12.47713468,13.24856341,23.96,515.3,18,14.88,14.07,14.76,14.85,14.4,14.78,4
19.07.21 18:05,1.065824286,21.1467143,13.59142062,13.59142062,10.98,0.60838923,43.87288385,13.67713492,13.93427783,29.86,0.671134385,29.30999472,13.50570632,14.19142074,25.14,510.5,18,14.95,14.2,14.88,14.85,14.58,15.1,4
19.07.21 18:15,1.040360422,40.79905604,13.41999201,13.84856353,25.14,0.627487129,18.27444897,13.59142062,13.76284923,25.14,0.709330182,28.40296356,13.41999201,14.01999214,22.78,462.8,18,15.51,14.38,15.26,14.97,14.65,15.47,4
19.07.21 18:25,1.091288151,52.23772674,12.81999189,13.24856341,44.02,0.627487129,11.57249653,13.0771348,13.1628491,9.8,0.69659825,55.26116393,12.81999189,13.59142062,47.56,416.8,18,15.7,14.51,15.38,15.03,14.9,15.6,4
19.07.21 18:35,1.091288151,27.04241682,12.39142037,12.73427759,20.42,0.627487129,24.57327645,12.56284898,12.73427759,12.16,0.671134385,22.910386,12.39142037,13.0771348,10.98,348.8,18,15.32,14.51,15.45,15.16,14.9,15.28,4
19.07.21 18:45,1.053092354,32.18226005,12.04856316,12.30570607,21.6,0.60838923,39.28733744,12.30570607,12.56284898,27.5,0.594742791,47.19866476,12.04856316,12.90570619,36.94,330.1,18,15.32,14.45,15.51,15.16,14.9,15.53,4
19.07.21 18:55,1.014896557,30.26741649,12.64856328,12.90570619,20.42,0.589291332,25.02679203,12.81999189,12.9914205,26.32,0.683866317,57.47835121,12.64856328,13.41999201,54.64,291,18,15.32,14.57,15.2,15.22,14.96,15.22,4
19.07.21 19:05,1.065824286,14.59593372,13.50570632,13.76284923,6.26,0.646585027,49.61741451,13.76284923,13.93427783,38.12,0.69659825,18.17366773,13.50570632,14.01999214,6.26,281,18,15.26,14.57,15.13,15.22,14.9,15.1,4
19.07.21 19:15,1.040360422,23.06155786,13.33427771,13.50570632,6.26,0.627487129,31.02327579,13.67713492,13.67713492,36.94,0.671134385,55.36194517,13.33427771,14.01999214,48.74,257.6,18,15.82,14.76,15.38,15.28,15.02,15.72,4
19.07.21 19:25,0.951236896,36.41507211,12.73427759,12.90570619,12.16,0.627487129,47.34983662,12.9914205,13.1628491,38.12,0.709330182,61.91272575,12.73427759,13.50570632,62.9,231.2,18,16.13,14.95,15.32,15.41,15.15,15.53,4
19.07.21 19:35,1.053092354,25.88343257,12.21999177,12.47713468,14.52,0.637036078,58.78850732,12.39142037,12.73427759,54.64,0.69659825,63.07171001,12.21999177,13.0771348,67.62,36,17,15.95,14.88,15.13,15.35,15.08,15.16,4
19.07.21 19:45,1.078556218,66.0951472,11.70570595,12.39142037,72.34,0.617938179,52.3888986,12.04856316,12.30570607,53.46,0.69659825,54.6564765,11.79142025,12.64856328,62.9,34.6,17,15.7,14.82,14.88,15.28,15.02,14.91,4
19.07.21 19:55,1.078556218,49.36546141,13.0771348,13.67713492,67.62,0.60838923,18.27444897,13.41999201,13.50570632,27.5,0.683866317,47.90413344,13.1628491,13.93427783,57,36.3,17,15.2,14.63,14.76,15.28,14.96,14.85,4
19.07.21 20:05,1.104020083,54.4045234,13.84856353,14.36284935,67.62,0.598840281,21.29788616,14.19142074,14.19142074,26.32,0.69659825,59.69553848,13.93427783,14.53427796,58.18,30.7,17,15.13,14.57,15.07,15.35,14.96,15.03,4
19.07.21 20:15,1.014896557,48.3072584,12.9914205,13.1628491,58.18,0.646585027,55.51311703,13.24856341,13.33427771,47.56,0.683866317,19.23187075,12.9914205,13.50570632,6.26,29,17,15.26,14.7,15.26,15.35,15.08,15.22,4
19.07.21 20:25,1.053092354,18.02249587,12.30570607,12.39142037,6.26,0.60838923,27.34476054,12.56284898,12.64856328,38.12,0.683866317,19.13108951,12.30570607,12.81999189,7.44,26.4,16,15.07,14.57,14.95,15.41,15.21,15.47,4
19.07.21 20:35,1.040360422,39.84163426,12.39142037,12.56284898,20.42,0.60838923,65.74241286,12.64856328,12.73427759,66.44,0.709330182,19.23187075,12.39142037,12.81999189,6.26,23.9,16,15.07,14.63,14.7,15.41,15.33,15.47,4
19.07.21 20:45,1.040360422,61.35842893,13.1628491,13.24856341,60.54,0.617938179,11.42132467,13.33427771,13.33427771,10.98,0.683866317,22.05374546,13.1628491,13.59142062,7.44,19.1,16,15.01,14.63,14.57,15.35,15.33,15.47,4
19.07.21 20:55,1.027628489,42.81468083,13.84856353,13.84856353,53.46,0.60838923,46.14046174,14.01999214,14.01999214,34.58,0.671134385,17.16585533,13.84856353,14.19142074,6.26,14.3,16,14.95,14.57,14.88,15.41,15.4,15.47,4
19.07.21 21:05,1.053092354,60.30022592,12.9914205,13.1628491,60.54,0.627487129,31.57757261,13.24856341,13.33427771,32.22,0.709330182,25.48030761,13.0771348,13.41999201,6.26,9.1,15,14.95,14.63,14.95,15.47,15.4,15.53,4
19.07.21 21:15,1.065824286,63.62600683,12.13427746,12.73427759,61.72,0.646585027,21.49944864,12.47713468,12.64856328,31.04,0.709330182,59.79631972,12.30570607,12.90570619,60.54,2.9,15,14.7,14.51,14.63,15.41,15.4,15.41,4
19.07.21 21:25,1.053092354,49.76858637,12.39142037,12.73427759,65.26,0.637036078,23.51507343,12.64856328,12.64856328,29.86,0.69659825,25.02679203,12.39142037,12.81999189,15.7,0,14,14.26,14.32,14.26,15.35,15.21,14.91,4
19.07.21 21:35,1.040360422,46.99710228,13.0771348,13.24856341,60.54,0.617938179,35.91116592,13.33427771,13.1628491,31.04,0.671134385,47.14827414,13.0771348,13.41999201,33.4,0,14,14.01,14.26,14.01,15.22,15.02,14.41,4
19.07.21 21:45,1.065824286,22.10413608,13.67713492,13.41999201,12.16,0.598840281,53.04397666,13.84856353,13.67713492,42.84,0.722062114,50.72600815,13.67713492,13.93427783,41.66,0,13,14.07,14.2,14.01,15.22,14.9,14.35,4
19.07.21 21:55,1.002164625,23.1623391,13.76284923,13.76284923,12.16,0.617938179,58.7381167,14.01999214,13.93427783,55.82,0.709330182,50.52444567,13.84856353,14.10570644,41.66,0,13,14.13,14.26,14.07,15.22,14.96,14.35,4
19.07.21 22:05,1.040360422,23.81741715,12.39142037,12.64856328,10.98,0.617938179,43.26819641,12.73427759,12.64856328,54.64,0.671134385,53.04397666,12.47713468,12.90570619,47.56,0,12,14.07,14.2,13.88,15.28,14.9,14.28,4
19.07.21 22:15,1.040360422,10.41351228,12.30570607,12.47713468,6.26,0.60838923,58.53655422,12.56284898,12.47713468,54.64,0.683866317,47.65218034,12.39142037,12.73427759,46.38,0,12,13.88,14.07,13.38,15.1,14.83,13.91,4
19.07.21 22:25,1.027628489,19.88694881,12.73427759,13.0771348,6.26,0.60838923,19.28226137,13.0771348,12.90570619,27.5,0.683866317,65.54085038,12.81999189,13.1628491,67.62,0,11,13.2,13.88,13.07,14.97,14.65,13.53,4
19.07.21 22:35,1.078556218,48.71038335,13.33427771,12.90570619,36.94,0.60838923,61.76155389,13.50570632,13.24856341,60.54,0.69659825,41.90764968,13.33427771,13.50570632,48.74,0,11,13.01,13.76,13.07,14.85,14.58,13.47,4
19.07.21 22:45,1.002164625,50.02053947,13.59142062,13.50570632,39.3,0.617938179,39.64007178,13.93427783,13.50570632,58.18,0.671134385,42.10921216,13.67713492,13.76284923,45.2,0,11,13.01,13.76,13.07,14.72,14.58,13.47,4
19.07.21 22:55,1.167679744,60.09866344,13.93427783,13.50570632,61.72,0.598840281,29.91468215,14.10570644,13.76284923,46.38,0.645670521,16.10765232,13.93427783,14.19142074,6.26,0,11,13.07,13.76,13.13,14.78,14.52,13.47,4
19.07.21 23:05,1.027628489,10.86702785,12.9914205,13.0771348,6.26,0.570193433,39.58968116,13.33427771,12.9914205,40.48,0.658402453,64.38186612,13.0771348,13.24856341,68.8,0,10,13.13,13.76,13.26,14.66,14.46,13.41,4
19.07.21 23:15,1.053092354,44.42718067,11.87713455,11.96284886,31.04,0.617938179,40.49671232,12.21999177,11.96284886,42.84,0.683866317,63.72678807,11.87713455,12.21999177,71.16,0,10,12.76,13.63,13.01,14.6,14.33,13.22,4
19.07.21 23:25,1.014896557,34.6010098,12.47713468,12.47713468,28.68,0.589291332,50.57483629,12.81999189,12.56284898,41.66,0.671134385,12.73148079,12.56284898,12.81999189,6.26,0,10,12.32,13.45,12.7,14.41,14.27,12.97,4
19.07.21 23:35,1.014896557,18.77835517,12.9914205,12.90570619,10.98,0.60838923,54.05178906,13.1628491,12.90570619,45.2,0.645670521,39.1865562,12.9914205,12.9914205,22.78,0,10,12.32,13.45,12.57,14.35,14.08,12.72,4
19.07.21 23:45,1.014896557,22.80960476,13.1628491,12.90570619,8.62,0.627487129,65.54085038,13.50570632,13.1628491,68.8,0.620206656,29.2596041,13.24856341,13.33427771,26.32,0,10,12.32,13.38,12.7,14.28,14.08,12.66,4
19.07.21 23:55,1.065824286,21.09632368,13.41999201,13.24856341,6.26,0.617938179,29.86429153,13.67713492,13.33427771,40.48,0.683866317,63.22288187,13.50570632,13.50570632,66.44,0,10,12.32,13.38,12.76,14.28,14.08,12.85,4
20.07.21 00:05,1.014896557,34.39944732,13.59142062,13.41999201,10.98,0.637036078,49.86936761,13.93427783,13.41999201,39.3,0.709330182,53.59827348,13.67713492,13.59142062,65.26,0,9,12.2,13.32,12.7,14.28,14.08,12.91,4
20.07.21 00:15,1.027628489,49.91975823,13.84856353,13.24856341,40.48,0.60838923,28.40296356,14.10570644,13.67713492,40.48,0.683866317,18.97991765,13.84856353,13.93427783,6.26,0,9,12.07,13.26,12.63,14.28,14.02,12.97,4
20.07.21 00:25,1.053092354,42.86507145,13.84856353,13.67713492,42.84,0.579742383,47.45061786,14.10570644,13.67713492,39.3,0.671134385,26.53851062,13.93427783,14.01999214,6.26,0,9,12.38,13.26,12.63,14.22,14.02,12.78,4
20.07.21 00:35,1.014896557,26.79046372,12.73427759,12.39142037,22.78,0.627487129,41.10139976,12.90570619,12.56284898,40.48,0.709330182,26.03460443,12.73427759,12.90570619,6.26,0,9,12.38,13.32,12.63,14.16,13.9,12.53,4
20.07.21 00:45,1.078556218,17.41780843,12.30570607,12.21999177,6.26,0.579742383,41.05100914,12.56284898,12.13427746,41.66,0.671134385,17.01468348,12.39142037,12.56284898,6.26,0,9,11.88,13.2,12.26,14.03,13.77,12.22,4
20.07.21 00:55,1.040360422,38.73304063,12.56284898,12.47713468,18.06,0.60838923,22.55765166,12.81999189,12.47713468,32.22,0.683866317,52.69124232,12.56284898,12.56284898,44.02,0,8,11.51,12.95,12.01,13.91,13.58,11.91,4
20.07.21 01:05,1.053092354,37.97718133,12.81999189,12.21999177,19.24,0.617938179,27.94944798,12.9914205,12.56284898,33.4,0.69659825,50.02053947,12.81999189,12.73427759,41.66,0,8,11.45,12.88,11.88,13.85,13.52,11.91,4
20.07.21 01:15,1.053092354,45.43499306,12.9914205,12.47713468,33.4,0.617938179,42.56272773,13.24856341,12.81999189,32.22,0.69659825,40.84944666,12.90570619,12.90570619,41.66,0,8,11.32,12.88,11.88,13.78,13.52,12.03,4
20.07.21 01:25,1.078556218,31.07366641,13.0771348,12.90570619,31.04,0.617938179,62.06389761,13.33427771,12.90570619,66.44,0.658402453,31.93030695,13.1628491,12.9914205,31.04,0,8,11.51,12.82,11.82,13.78,13.52,12.1,4
20.07.21 01:35,1.129483948,18.02249587,13.1628491,13.1628491,6.26,0.589291332,12.47952769,13.59142062,13.0771348,15.7,0.683866317,41.15179038,13.24856341,13.1628491,27.5,0,8,11.51,12.82,11.95,13.72,13.46,12.03,4
20.07.21 01:45,1.027628489,13.28577761,13.33427771,13.1628491,6.26,0.617938179,18.72796455,13.59142062,13.1628491,13.34,0.709330182,56.21858571,13.41999201,13.1628491,54.64,0,7,11.07,12.7,11.76,13.66,13.46,11.97,4
20.07.21 01:55,0.760257911,61.71116327,13.41999201,13.0771348,59.36,0.60838923,56.36975757,13.76284923,13.24856341,47.56,0.671134385,62.92053815,13.41999201,13.33427771,59.36,0,7,10.63,12.51,11.63,13.66,13.46,12.03,4
20.07.21 02:05,1.040360422,33.19007244,13.59142062,12.64856328,33.4,0.617938179,14.0416369,13.67713492,13.24856341,14.52,0.683866317,9.959996698,13.50570632,13.76284923,6.26,0,7,11.32,12.63,11.82,13.66,13.4,12.1,4
20.07.21 02:15,1.040360422,47.65218034,13.59142062,13.0771348,36.94,0.60838923,61.91272575,13.93427783,13.1628491,60.54,0.683866317,28.7556979,13.59142062,13.59142062,7.44,0,7,11.38,12.63,11.57,13.53,13.21,11.47,4
20.07.21 02:25,1.027628489,22.30569856,13.67713492,13.1628491,12.16,0.60838923,46.69475856,13.84856353,13.33427771,59.36,0.683866317,50.72600815,13.59142062,13.41999201,39.3,0,7,11.38,12.63,11.76,13.47,13.02,11.03,4
20.07.21 02:35,1.002164625,16.5611679,13.67713492,13.24856341,6.26,0.60838923,54.00139844,13.84856353,13.33427771,60.54,0.683866317,21.70101112,13.67713492,13.59142062,9.8,0,7,11.07,12.51,11.82,13.53,13.15,11.47,4
20.07.21 02:45,1.078556218,21.54983926,13.67713492,13.33427771,6.26,0.617938179,28.30218232,13.93427783,13.41999201,40.48,0.671134385,48.10569592,13.76284923,13.41999201,35.76,0,7,10.7,12.38,11.82,13.47,13.15,11.53,4
20.07.21 02:55,1.053092354,56.87366377,13.67713492,12.90570619,51.1,0.60838923,48.20647716,13.93427783,13.33427771,38.12,0.683866317,11.37093405,13.76284923,14.01999214,6.26,0,7,10.51,12.32,11.76,13.47,13.15,11.6,4
20.07.21 03:05,0.97670076,16.91390224,13.76284923,13.41999201,6.26,0.627487129,22.6584329,14.01999214,13.41999201,31.04,0.683866317,13.94085566,13.84856353,14.01999214,6.26,0,7,11.13,12.38,11.63,13.41,12.96,11.16,4
20.07.21 03:15,1.027628489,39.64007178,13.76284923,13.41999201,19.24,0.589291332,65.38967852,14.10570644,13.50570632,64.08,0.671134385,14.09202752,13.84856353,14.10570644,6.26,0,7,10.57,12.26,11.57,13.28,12.58,10.41,4
20.07.21 03:25,1.065824286,17.72015215,13.93427783,13.41999201,6.26,0.617938179,36.36468149,14.10570644,13.41999201,54.64,0.671134385,22.05374546,13.84856353,14.01999214,6.26,0,6,10.7,12.26,11.7,13.16,12.4,10.1,4
20.07.21 03:35,1.014896557,28.5037448,13.84856353,13.59142062,8.62,0.60838923,14.94866806,14.10570644,13.50570632,18.06,0.722062114,25.53069823,13.93427783,13.93427783,6.26,0,6,10.38,12.13,11.57,13.1,12.33,10.03,4
20.07.21 03:45,1.053092354,11.01819971,13.93427783,13.67713492,6.26,0.60838923,47.45061786,14.19142074,13.50570632,35.76,0.709330182,36.46546273,13.84856353,13.76284923,20.42,0,6,10.04,12.01,11.26,13.03,12.27,10.16,4
20.07.21 03:55,1.014896557,10.715856,13.93427783,13.76284923,6.26,0.646585027,52.79202356,14.19142074,13.41999201,44.02,0.683866317,41.202181,13.93427783,13.67713492,27.5,0,6,9.7,11.76,11.32,13.03,12.4,10.66,4
20.07.21 04:05,1.027628489,34.04671298,14.01999214,13.41999201,9.8,0.627487129,52.33850798,14.19142074,13.50570632,44.02,0.683866317,42.46194649,14.01999214,13.67713492,28.68,0,7,9.57,11.7,11.38,13.1,12.58,11.1,4
20.07.21 04:15,1.053092354,11.97562149,13.84856353,13.93427783,6.26,0.627487129,48.00491468,14.27713505,13.59142062,42.84,0.632938588,16.20843356,13.93427783,14.10570644,6.26,0,7,10.13,11.82,11.51,13.1,12.71,11.41,4
20.07.21 04:25,1.014896557,63.22288187,12.73427759,12.30570607,62.9,0.617938179,47.85374282,12.9914205,12.47713468,42.84,0.709330182,63.97874117,12.81999189,12.64856328,64.08,0,7,10.07,11.82,11.51,13.1,12.65,11.1,4
20.07.21 04:35,1.078556218,51.73382054,12.30570607,11.70570595,64.08,0.617938179,23.96858901,12.56284898,12.04856316,35.76,0.69659825,26.53851062,12.30570607,12.21999177,18.06,0,7,10.57,11.95,11.2,13.03,12.58,11.16,4
20.07.21 04:45,1.027628489,45.28382121,12.30570607,11.96284886,49.92,0.60838923,47.299446,12.56284898,12.13427746,34.58,0.658402453,46.89632104,12.39142037,12.13427746,36.94,0,7,10.76,11.95,10.95,12.91,12.46,10.97,4
20.07.21 04:55,0.963968828,49.86936761,12.56284898,11.61999164,48.74,0.627487129,63.02131939,12.64856328,12.13427746,61.72,0.658402453,58.53655422,12.47713468,12.21999177,53.46,0,6,10.63,11.95,10.88,12.85,12.46,10.91,4
20.07.21 05:05,1.014896557,21.09632368,12.30570607,11.96284886,6.26,0.60838923,49.06311769,12.64856328,12.04856316,6.26,0.709330182,64.07952241,12.47713468,12.13427746,6.26,0,6,10.7,11.88,10.95,12.85,12.52,11.03,4
20.07.21 05:15,1.014896557,42.91546207,11.96284886,11.61999164,6.26,0.589291332,23.81741715,12.30570607,11.79142025,6.26,0.683866317,16.66194914,12.04856316,11.87713455,6.26,0,6,9.32,11.51,9.88,12.53,12.27,10.35,4
20.07.21 05:25,1.218607474,35.55843158,11.44856304,11.36284873,6.26,0.637036078,57.32717935,11.96284886,11.44856304,6.26,0.683866317,37.77561885,11.70570595,11.61999164,6.26,0,5,8.51,11.07,9.26,12.22,11.77,9.47,4
20.07.21 05:35,1.002164625,61.25764769,11.01999152,11.27713443,6.26,0.617938179,49.97014885,11.53427734,11.27713443,6.26,0.671134385,52.84241418,11.44856304,11.36284873,6.26,0,5,8.2,10.82,8.88,11.97,11.58,8.97,4
20.07.21 05:45,1.002164625,47.40022724,10.84856291,10.84856291,6.26,0.60838923,58.18381988,11.27713443,10.93427722,6.26,0.671134385,64.12991303,11.01999152,11.10570582,6.26,0,5,7.95,10.63,8.7,11.85,11.425,8.72,4
20.07.21 05:55,1.040360422,59.09085104,10.4199914,10.59142,6.26,0.617938179,12.63069955,10.84856291,10.67713431,6.26,0.683866317,66.0951472,10.76284861,10.84856291,6.26,0,5,7.82,10.45,8.57,11.72,11.27,8.6,4
20.07.21 06:05,1.078556218,14.39437124,10.24856279,10.24856279,6.26,0.60838923,51.48186745,10.59142,10.4199914,6.26,0.683866317,54.55569526,10.4199914,10.67713431,6.26,0,6,7.88,10.45,8.51,11.66,11.21,8.6,4
20.07.21 06:15,1.027628489,14.74710558,9.819991276,10.3342771,6.26,0.637036078,48.65999273,10.4199914,10.24856279,6.26,0.709330182,46.39241484,10.24856279,10.5057057,6.26,0,6,7.82,10.38,8.57,11.53,11.15,8.6,4
20.07.21 06:25,1.078556218,54.4045234,9.562848366,10.07713419,6.26,0.627487129,65.28889728,10.07713419,9.991419882,6.26,0.683866317,39.48889992,9.991419882,10.4199914,6.26,0,5,7.63,10.32,8.45,11.53,11.08,8.47,4
20.07.21 06:35,1.065824286,20.8947612,9.305705456,9.905705579,6.26,0.598840281,30.67054145,9.819991276,9.734276972,6.26,0.722062114,61.91272575,9.648562669,10.24856279,6.26,0,5,7.7,10.26,8.32,11.41,10.9,8.35,4
20.07.21 06:45,1.065824286,41.85725906,9.134276849,9.819991276,6.26,0.627487129,12.63069955,9.648562669,9.562848366,6.26,0.671134385,47.65218034,9.562848366,10.07713419,6.26,0,5,7.51,10.2,8.32,11.41,10.83,8.28,4
20.07.21 06:55,1.053092354,36.81819707,8.87713394,9.305705456,6.26,0.627487129,49.41585203,9.477134062,9.391419759,6.26,0.683866317,37.42288451,9.391419759,9.905705579,6.26,0,5,7.45,10.13,8.2,11.28,10.83,8.22,4
20.07.21 07:05,1.002164625,32.48460377,8.61999103,9.048562546,6.26,0.627487129,25.02679203,9.219991153,9.305705456,6.26,0.709330182,27.14319806,9.134276849,9.734276972,6.26,0,5,7.26,9.95,8.07,11.16,10.65,8.1,4
20.07.21 07:15,1.091288151,50.72600815,8.448562423,8.791419636,6.26,0.617938179,38.02757195,8.962848243,9.134276849,6.26,0.671134385,42.46194649,8.962848243,9.648562669,6.26,0,4,7.07,9.82,7.88,11.03,10.71,7.91,4
20.07.21 07:49,1.053092354,1.393591325,7.8485623,8.277133817,6.26,0.627487129,1.141638226,8.277133817,8.534276726,6.26,0.645670521,1.393591325,8.448562423,9.219991153,6.26,0,4,6.82,9.57,7.7,10.85,10.46,7.66,5
20.07.21 07:59,1.002164625,1.242419465,7.677133694,8.10570521,6.26,0.60838923,1.242419465,8.191419513,8.36284812,6.26,0.69659825,1.242419465,8.534276726,9.048562546,6.26,0,4,6.95,9.63,7.76,10.78,10.33,7.72,5
20.07.21 08:09,1.053092354,1.242419465,7.505705087,8.191419513,6.26,0.589291332,1.494372564,8.019990907,8.191419513,6.26,0.658402453,1.443981945,8.448562423,8.87713394,6.26,0,4,6.88,9.51,7.76,10.78,10.46,7.6,5
20.07.21 08:19,1.053092354,1.242419465,7.505705087,8.191419513,6.26,0.570193433,1.292810085,7.934276604,8.019990907,6.26,0.671134385,1.292810085,8.36284812,8.87713394,6.26,0,4,6.76,9.63,7.57,10.72,10.33,7.53,5
20.07.21 08:29,1.053092354,1.443981945,7.419990784,7.934276604,6.26,0.637036078,1.494372564,7.8485623,8.019990907,6.26,0.69659825,1.393591325,8.277133817,8.705705333,6.26,0,5,6.76,9.38,7.57,10.66,10.27,7.6,5
20.07.21 08:39,1.040360422,1.343200705,7.419990784,7.762847997,6.26,0.646585027,1.192028845,7.8485623,7.8485623,6.26,0.722062114,1.343200705,8.277133817,8.705705333,6.26,0,5,6.95,9.38,7.7,10.66,10.15,7.66,5
20.07.21 08:49,1.129483948,0.335388308,7.419990784,7.8485623,6.26,0.60838923,1.343200705,7.934276604,7.8485623,6.26,0.671134385,1.242419465,8.277133817,8.534276726,6.26,0,5,7.07,9.51,7.76,10.6,10.15,7.78,5
20.07.21 08:59,0.900309166,1.393591325,7.419990784,7.677133694,6.26,0.627487129,1.393591325,7.8485623,7.677133694,6.26,0.671134385,1.393591325,8.36284812,8.448562423,6.26,0,5,7.13,9.45,7.82,10.6,10.21,7.85,5
20.07.21 09:09,1.027628489,1.040856986,7.419990784,7.762847997,6.26,0.617938179,1.847106903,7.762847997,7.591419391,6.26,0.683866317,1.242419465,8.36284812,8.448562423,6.26,0,5,7.13,9.45,7.82,10.53,10.15,7.78,5
20.07.21 09:19,1.014896557,1.040856986,7.419990784,7.334276481,6.26,0.617938179,1.292810085,7.8485623,7.505705087,6.26,0.671134385,1.645544424,8.36284812,8.277133817,6.26,0,5,7.13,9.45,7.76,10.53,10.15,7.85,5
20.07.21 09:29,1.002164625,1.645544424,7.334276481,7.419990784,6.26,0.646585027,1.343200705,7.762847997,7.419990784,6.26,0.671134385,1.242419465,8.36284812,8.277133817,6.26,0,5,7.07,9.38,7.7,10.41,10.15,7.78,5
20.07.21 09:39,1.091288151,1.494372564,7.419990784,7.162847874,6.26,0.598840281,1.292810085,7.8485623,7.334276481,6.26,0.632938588,1.695935044,8.277133817,8.191419513,6.26,0,5,7.13,9.38,7.7,10.41,10.08,7.78,5
20.07.21 09:49,1.053092354,1.645544424,7.334276481,7.248562177,6.26,0.627487129,1.595153804,7.762847997,7.334276481,6.26,0.69659825,1.645544424,8.277133817,8.10570521,6.26,0,5,7.13,9.32,7.76,10.35,10.15,7.85,5
20.07.21 09:59,1.065824286,1.595153804,7.505705087,7.248562177,6.26,0.617938179,1.192028845,7.934276604,7.248562177,6.26,0.658402453,1.494372564,8.36284812,8.10570521,6.26,0,5,7.26,9.38,7.82,10.41,10.15,7.85,5
20.07.21 10:09,1.065824286,1.242419465,8.448562423,7.162847874,6.26,0.627487129,1.242419465,8.87713394,7.248562177,6.26,0.683866317,1.292810085,9.048562546,8.191419513,6.26,0.9,5,7.07,9.32,7.76,10.35,10.15,7.78,5
20.07.21 10:19,1.040360422,1.292810085,8.87713394,7.248562177,6.26,0.60838923,1.192028845,9.391419759,7.505705087,6.26,0.69659825,1.292810085,9.477134062,8.705705333,6.26,5.6,5,7.01,9.26,7.32,10.41,10.08,7.66,5
20.07.21 10:29,1.002164625,1.443981945,9.048562546,7.248562177,6.26,0.637036078,2.90530992,9.648562669,7.8485623,6.26,0.709330182,1.796716284,9.562848366,9.477134062,6.26,12.5,5,6.88,9.2,7.2,10.22,9.96,7.53,5
20.07.21 10:39,1.040360422,1.343200705,9.219991153,7.505705087,6.26,0.637036078,1.998278763,9.905705579,8.534276726,6.26,0.69659825,1.393591325,9.734276972,9.905705579,6.26,22.5,5,6.88,9.13,7.32,10.16,9.96,7.6,5
20.07.21 10:49,1.065824286,1.443981945,9.477134062,7.934276604,6.26,0.646585027,1.141638226,10.07713419,9.219991153,6.26,0.683866317,1.897497523,9.734276972,9.991419882,6.26,31.6,6,6.88,9.2,7.32,10.16,9.9,7.6,5
20.07.21 10:59,1.065824286,1.393591325,9.648562669,8.36284812,6.26,0.598840281,1.292810085,10.16284849,9.734276972,6.26,0.709330182,1.192028845,9.648562669,9.991419882,6.26,37.7,6,7.07,9.26,7.45,10.16,9.9,7.66,5
20.07.21 11:09,1.091288151,1.292810085,9.819991276,9.305705456,6.26,0.627487129,1.645544424,10.24856279,9.905705579,6.26,0.632938588,1.595153804,9.734276972,10.07713419,6.26,65.5,6,7.32,9.26,7.63,10.16,9.83,7.85,5
20.07.21 11:19,1.256803271,1.091247606,9.991419882,9.562848366,6.26,0.637036078,1.494372564,10.3342771,10.07713419,6.26,0.683866317,1.343200705,9.734276972,10.07713419,6.26,93.2,7,7.63,9.38,7.95,10.22,9.96,8.1,5
20.07.21 11:29,1.065824286,1.292810085,10.16284849,9.905705579,6.26,0.627487129,1.242419465,10.4199914,10.07713419,6.26,0.658402453,1.343200705,9.819991276,10.16284849,6.26,117.9,8,8.2,9.57,8.45,10.53,10.15,8.53,5
20.07.21 11:39,1.040360422,1.343200705,10.4199914,10.24856279,6.26,0.627487129,1.544763184,10.4199914,10.16284849,6.26,0.69659825,1.192028845,9.991419882,10.24856279,6.26,160.9,9,8.82,9.76,9.01,10.66,10.33,9.03,5
20.07.21 11:49,1.104020083,0.688122647,13.67713492,13.84856353,6.26,0.646585027,1.494372564,13.93427783,13.76284923,6.26,0.683866317,1.544763184,13.76284923,14.01999214,6.26,194.8,10,9.38,9.95,9.51,10.91,10.58,9.53,5
20.07.21 11:59,1.065824286,1.292810085,13.93427783,13.84856353,6.26,0.627487129,1.242419465,14.10570644,14.10570644,6.26,0.709330182,1.746325664,14.01999214,14.19142074,6.26,210.3,10,9.88,10.2,9.95,11.16,10.71,10.03,5
20.07.21 12:09,1.078556218,1.292810085,13.0771348,12.90570619,6.26,0.617938179,1.595153804,13.33427771,13.0771348,6.26,0.671134385,1.393591325,13.0771348,13.41999201,6.26,259.8,11,10.38,10.45,10.45,11.53,10.9,10.53,5
20.07.21 12:19,1.053092354,1.192028845,11.96284886,11.61999164,6.26,0.60838923,1.393591325,12.04856316,11.87713455,6.26,0.69659825,1.393591325,11.87713455,12.13427746,6.26,311,12,10.95,10.7,11.07,11.72,11.15,11.1,5
20.07.21 12:29,1.091288151,1.443981945,12.81999189,12.56284898,6.26,0.589291332,1.544763184,13.0771348,12.90570619,6.26,0.69659825,1.192028845,12.81999189,13.0771348,6.26,219.8,12,11.51,11.01,11.51,11.85,11.365,11.6,5
20.07.21 12:39,0.989432692,1.595153804,13.33427771,13.1628491,6.26,0.627487129,1.947888143,13.50570632,13.41999201,6.26,0.683866317,1.242419465,13.41999201,13.59142062,6.26,321.9,13,12.01,11.2,11.95,12.16,11.58,12.03,5
20.07.21 12:49,1.053092354,1.443981945,13.84856353,13.76284923,6.26,0.627487129,1.695935044,14.10570644,13.84856353,6.26,0.69659825,1.494372564,13.76284923,14.10570644,6.26,335.7,14,12.51,11.45,12.51,12.35,12.08,12.66,5
20.07.21 12:59,1.040360422,1.443981945,13.0771348,13.0771348,6.26,0.60838923,1.544763184,13.33427771,13.1628491,6.26,0.69659825,1.343200705,13.1628491,13.41999201,6.26,409.5,15,13.01,11.7,13.01,12.53,12.4,13.22,5
20.07.21 13:09,1.027628489,1.544763184,12.04856316,11.87713455,6.26,0.627487129,1.494372564,12.30570607,12.13427746,6.26,0.683866317,1.343200705,12.13427746,12.39142037,6.26,477.6,15,13.63,11.88,13.57,12.85,12.71,13.72,5
20.07.21 13:19,1.065824286,1.443981945,12.73427759,12.64856328,6.26,0.60838923,1.292810085,12.9914205,12.73427759,6.26,0.683866317,1.494372564,12.73427759,12.9914205,6.26,430.3,15,13.95,12.13,13.88,13.03,12.96,13.97,5
20.07.21 13:29,1.091288151,1.544763184,13.50570632,13.33427771,6.26,0.598840281,1.494372564,13.76284923,13.50570632,6.26,0.683866317,1.897497523,13.50570632,13.84856353,6.26,326.6,16,14.32,12.38,14.2,13.1,13.08,14.35,5
20.07.21 13:39,1.040360422,1.544763184,13.84856353,13.67713492,6.26,0.617938179,1.595153804,14.10570644,13.84856353,6.26,0.69659825,1.292810085,13.93427783,14.10570644,6.26,457.7,16,14.63,12.51,14.51,13.28,13.33,14.66,5
20.07.21 13:49,1.014896557,1.494372564,12.64856328,12.73427759,6.26,0.617938179,1.040856986,12.90570619,12.73427759,6.26,0.709330182,0.889685126,12.73427759,12.9914205,6.26,655.5,17,15.01,12.7,14.88,13.47,13.58,15.03,5
20.07.21 13:59,1.116752015,2.099060003,11.96284886,11.87713455,6.26,0.617938179,1.443981945,12.21999177,12.13427746,6.26,0.683866317,1.343200705,12.04856316,12.30570607,6.26,457.2,17,15.45,13.01,15.32,13.66,13.83,15.53,5
20.07.21 14:09,1.014896557,1.796716284,12.81999189,12.90570619,6.26,0.637036078,1.292810085,13.1628491,12.90570619,6.26,0.671134385,1.695935044,12.90570619,13.1628491,6.26,293.6,17,15.7,13.13,15.57,13.78,14.08,15.72,5
20.07.21 14:19,1.053092354,1.595153804,13.67713492,13.41999201,6.26,0.617938179,1.393591325,13.51626456,13.25632869,6.26,0.645670521,1.091247606,13.67713492,14.01999214,6.26,505.4,18,15.88,13.32,15.7,13.97,14.21,15.91,5
20.07.21 14:29,1.014896557,1.443981945,13.33427771,12.9914205,6.26,0.617938179,1.443981945,13.50570632,13.33427771,6.26,0.683866317,1.393591325,13.33427771,13.50570632,6.26,608.6,18,16.26,13.51,16.01,14.22,14.33,16.1,5
20.07.21 14:39,1.027628489,1.393591325,12.47713468,12.73427759,6.26,0.627487129,1.443981945,12.73427759,12.64856328,6.26,0.671134385,1.343200705,12.64856328,12.90570619,6.26,520.9,18,16.38,13.63,16.2,14.41,14.4,16.35,5
20.07.21 14:49,1.053092354,1.443981945,12.04856316,12.21999177,6.26,0.617938179,1.595153804,12.30570607,12.13427746,6.26,0.671134385,1.393591325,12.04856316,12.30570607,6.26,461.1,18,16.57,13.82,16.38,14.53,14.71,16.53,5
20.07.21 14:59,1.027628489,1.695935044,12.73427759,12.56284898,6.26,0.579742383,1.494372564,12.9914205,12.73427759,6.26,0.671134385,1.443981945,12.73427759,13.0771348,6.26,636.8,19,16.76,13.95,16.63,14.6,14.83,16.78,5
20.07.21 15:09,1.002164625,1.544763184,13.76284923,13.50570632,6.26,0.598840281,1.645544424,14.01999214,13.76284923,6.26,0.569278927,1.292810085,13.67713492,14.01999214,6.26,576.5,19,17.13,14.2,16.95,14.78,14.96,17.1,5
20.07.21 15:19,1.014896557,1.192028845,13.41999201,13.0771348,6.26,0.60838923,1.746325664,13.59142062,13.33427771,6.26,0.69659825,1.242419465,13.24856341,13.50570632,6.26,819.4,20,17.45,14.32,17.26,14.97,15.27,17.41,5
20.07.21 15:29,1.040360422,1.443981945,12.64856328,12.56284898,6.26,0.589291332,1.695935044,12.90570619,12.73427759,6.26,0.671134385,1.595153804,12.64856328,12.90570619,6.26,639.3,19,17.63,14.51,17.45,15.1,15.33,17.53,5
20.07.21 15:39,1.104020083,1.192028845,12.13427746,12.30570607,6.26,0.627487129,1.595153804,12.47713468,12.30570607,6.26,0.69659825,1.544763184,12.21999177,12.47713468,6.26,544.4,19,17.76,14.7,17.57,15.22,15.52,17.72,5
20.07.21 15:49,1.014896557,1.494372564,11.87713455,11.87713455,6.26,0.637036078,1.544763184,12.04856316,11.87713455,6.26,0.69659825,1.443981945,11.96284886,12.13427746,6.26,716.2,20,18.07,14.88,17.82,15.41,15.58,17.97,5
20.07.21 15:59,1.040360422,1.796716284,13.1628491,13.24856341,6.26,0.617938179,1.544763184,13.50570632,13.33427771,6.26,0.69659825,1.393591325,13.24856341,13.50570632,6.26,469.3,20,18.38,15.2,18.07,15.72,15.83,18.22,5
20.07.21 16:09,0.989432692,1.443981945,13.50570632,13.76284923,6.26,0.617938179,1.947888143,13.93427783,13.67713492,6.26,0.671134385,1.695935044,13.67713492,13.93427783,6.26,559.1,20,18.45,15.2,18.13,15.78,15.96,18.28,5
20.07.21 16:19,1.091288151,1.595153804,13.0771348,12.90570619,6.26,0.60838923,2.300622482,13.24856341,13.0771348,6.26,0.683866317,1.595153804,13.0771348,13.24856341,6.26,602.5,21,18.82,15.51,18.51,15.91,16.08,18.47,5
20.07.21 16:29,1.040360422,1.494372564,12.56284898,12.64856328,6.26,0.627487129,2.90530992,12.90570619,12.64856328,6.26,0.69659825,1.494372564,12.64856328,12.90570619,6.26,686.7,21,18.95,15.76,18.57,16.03,16.27,18.66,5
20.07.21 16:39,1.078556218,1.645544424,12.21999177,12.04856316,6.26,0.598840281,1.595153804,12.47713468,12.30570607,6.26,0.69659825,1.897497523,12.30570607,12.56284898,6.26,689.7,21,19.26,15.88,18.82,16.22,16.58,18.85,5
20.07.21 16:49,1.014896557,1.544763184,11.96284886,11.87713455,6.26,0.637036078,1.695935044,12.21999177,12.04856316,6.26,0.683866317,1.595153804,12.13427746,12.30570607,6.26,664.2,22,19.57,16.13,19.2,16.47,16.77,19.16,5
20.07.21 16:59,0.97670076,1.343200705,12.47713468,12.56284898,6.26,0.617938179,1.242419465,12.73427759,12.64856328,6.26,0.69659825,1.947888143,12.47713468,12.81999189,6.26,501.5,23,19.88,16.38,19.51,16.66,16.9,19.47,5
20.07.21 17:09,1.091288151,1.494372564,13.59142062,13.59142062,6.26,0.627487129,1.494372564,13.84856353,13.59142062,6.26,0.683866317,1.443981945,13.59142062,13.93427783,6.26,524.8,22,20.07,16.63,19.57,16.97,17.15,19.66,5
20.07.21 17:19,1.014896557,1.645544424,13.33427771,13.41999201,6.26,0.598840281,2.048669383,13.67713492,13.41999201,6.26,0.683866317,1.645544424,13.33427771,13.67713492,6.26,520.9,21,20.07,16.76,19.57,17.1,17.33,19.72,5
20.07.21 17:29,1.053092354,1.494372564,12.81999189,12.90570619,6.26,0.617938179,1.947888143,13.0771348,12.90570619,6.26,0.671134385,1.494372564,12.90570619,13.1628491,6.26,623.3,22,20.07,16.76,19.725,17.1,17.33,19.72,5
20.07.21 17:39,1.002164625,1.443981945,12.56284898,12.30570607,6.26,0.637036078,1.343200705,12.73427759,12.56284898,6.26,0.671134385,1.292810085,12.56284898,12.81999189,6.26,619,22,20.26,16.95,19.88,17.22,17.46,19.97,5
20.07.21 17:49,1.040360422,1.746325664,12.21999177,12.13427746,6.26,0.60838923,1.998278763,12.47713468,12.30570607,6.26,0.658402453,1.595153804,12.30570607,12.47713468,6.26,484.9,23,20.51,17.07,20.13,17.35,17.58,20.1,5
20.07.21 17:59,0.925773031,1.645544424,12.04856316,11.87713455,6.26,0.637036078,1.443981945,10.46137072,10.19240514,6.26,0.683866317,1.998278763,12.04856316,12.39142037,6.26,547.8,23,20.7,17.2,20.32,17.53,17.83,20.35,5
20.07.21 18:09,1.014896557,1.544763184,11.79142025,11.87713455,6.26,0.637036078,1.494372564,11.03801405,10.86229437,6.26,0.683866317,1.494372564,11.79142025,12.13427746,6.26,518,23,20.76,17.32,20.32,17.6,17.96,20.41,5
20.07.21 18:19,1.053092354,0.990466366,13.33427771,13.24856341,6.26,0.637036078,1.595153804,12.73032811,12.46806156,6.26,0.69659825,1.393591325,13.33427771,13.50570632,6.26,279.8,23,20.88,17.51,20.45,17.85,18.15,20.6,5
20.07.21 18:29,1.014896557,1.897497523,13.50570632,13.24856341,6.26,0.617938179,1.796716284,13.67713492,13.50570632,6.26,0.645670521,1.443981945,13.41999201,13.67713492,6.26,324,23,20.88,17.57,20.45,17.91,18.21,20.6,5
20.07.21 18:39,1.040360422,1.393591325,13.0771348,12.81999189,6.26,0.589291332,1.494372564,13.33427771,13.0771348,6.26,0.658402453,2.099060003,13.0771348,13.33427771,6.26,377.4,23,20.88,17.63,20.51,17.97,18.4,20.66,5
20.07.21 18:49,1.027628489,1.645544424,12.64856328,12.64856328,6.26,0.637036078,1.947888143,12.81999189,12.73427759,6.26,0.69659825,1.695935044,12.73427759,12.9914205,6.26,350,23,21.01,17.76,20.57,18.1,18.46,20.72,5
20.07.21 18:59,1.040360422,1.192028845,12.30570607,12.39142037,6.26,0.637036078,1.393591325,12.64856328,12.39142037,6.26,0.69659825,1.645544424,12.47713468,12.64856328,6.26,233.8,23,21.07,17.95,20.63,18.16,18.65,20.91,5
20.07.21 19:09,1.078556218,1.443981945,11.96284886,11.79142025,6.26,0.627487129,1.645544424,12.30570607,12.13427746,6.26,0.658402453,1.544763184,12.04856316,12.30570607,6.26,170.9,24,21.13,18.13,20.63,18.28,18.77,20.85,5
20.07.21 19:19,1.014896557,1.998278763,12.39142037,12.13427746,6.26,0.60838923,1.595153804,12.56284898,12.47713468,6.26,0.683866317,1.443981945,12.30570607,12.56284898,6.26,186.1,23,21.13,18.13,20.76,18.35,18.77,20.91,5
20.07.21 19:29,1.002164625,1.443981945,13.41999201,13.41999201,6.26,0.637036078,1.595153804,13.67713492,13.59142062,6.26,0.671134385,1.746325664,13.50570632,13.67713492,6.26,167,23,21.2,18.2,20.82,18.41,19.02,21.03,5
20.07.21 19:39,1.002164625,1.393591325,13.33427771,13.50570632,6.26,0.598840281,1.998278763,13.67713492,13.41999201,6.26,0.683866317,1.645544424,13.41999201,13.67713492,6.26,111.4,23,21.32,18.26,20.88,18.53,19.02,21.1,5
20.07.21 19:49,1.078556218,1.695935044,12.90570619,13.0771348,6.26,0.646585027,1.847106903,13.1628491,12.9914205,6.26,0.722062114,1.897497523,12.90570619,13.24856341,6.26,112.3,23,21.32,18.2,20.88,18.6,19.08,21.1,5
20.07.21 19:59,1.027628489,1.393591325,12.47713468,12.21999177,6.26,0.60838923,1.645544424,12.81999189,12.47713468,6.26,0.671134385,1.393591325,12.56284898,12.90570619,6.26,69.7,22,21.26,18.26,20.82,18.66,19.15,21.1,5
20.07.21 20:09,1.014896557,1.443981945,12.04856316,12.04856316,6.26,0.60838923,1.746325664,12.30570607,12.21999177,6.26,0.671134385,2.552575581,12.13427746,12.39142037,6.26,42.9,22,21.26,18.26,20.63,18.66,19.15,21.03,5
20.07.21 20:19,1.065824286,1.595153804,12.47713468,12.21999177,6.26,0.637036078,1.544763184,12.05716645,11.97017759,6.26,0.671134385,1.695935044,12.56284898,12.73427759,6.26,48.6,21,20.95,18.13,20.45,18.66,19.08,20.78,5
20.07.21 20:29,1.078556218,1.847106903,13.41999201,13.1628491,6.26,0.579742383,1.645544424,13.14969493,13.06281372,6.26,0.671134385,1.544763184,13.33427771,13.67713492,6.26,54.6,21,20.7,18.13,20.2,18.66,19.08,20.6,5
20.07.21 20:39,1.053092354,2.099060003,13.41999201,13.24856341,6.26,0.589291332,1.847106903,12.79661526,12.53362819,6.26,0.683866317,1.494372564,13.41999201,13.67713492,6.26,35.5,21,20.51,18.13,20.07,18.6,18.96,20.41,5
20.07.21 20:49,0.900309166,1.595153804,12.81999189,12.81999189,6.26,0.617938179,1.796716284,12.35309301,12.17850954,6.26,0.683866317,1.595153804,12.90570619,13.1628491,6.26,26.8,21,20.38,18.13,19.95,18.53,18.96,20.22,5
20.07.21 20:59,1.104020083,1.544763184,12.30570607,12.39142037,6.26,0.637036078,1.796716284,11.85960402,11.59792405,6.26,0.645670521,1.141638226,12.39142037,12.73427759,6.26,17.7,20,20.165,18.13,19.76,18.47,18.83,20.1,5
20.07.21 21:09,1.078556218,1.544763184,11.87713455,11.87713455,6.26,0.598840281,1.544763184,11.43808779,11.35107736,6.26,0.69659825,1.595153804,11.87713455,12.21999177,6.26,6.9,20,19.95,18.01,19.51,18.47,18.83,19.91,5
20.07.21 21:19,1.091288151,2.401403722,12.9914205,13.1628491,6.26,0.598840281,1.443981945,12.71371551,12.53956514,6.26,0.69659825,2.250231862,13.0771348,13.33427771,6.26,1.2,19,19.63,17.88,19.26,18.35,18.83,19.66,5
20.07.21 21:29,0.97670076,1.494372564,13.84856353,14.01999214,6.26,0.60838923,1.595153804,13.30331286,13.12829412,6.26,0.683866317,1.695935044,13.84856353,14.10570644,6.26,0,19,19.32,17.82,18.88,18.22,18.65,19.28,5
20.07.21 21:39,1.091288151,1.947888143,12.9914205,12.90570619,6.26,0.627487129,1.897497523,12.45810841,12.28322048,6.26,0.658402453,1.443981945,13.0771348,13.33427771,6.26,0,19,18.88,17.63,18.51,18.03,18.46,18.97,5
20.07.21 21:49,1.040360422,1.443981945,12.30570607,12.13427746,6.26,0.617938179,2.048669383,11.73193197,11.55730506,6.26,0.683866317,1.443981945,12.39142037,12.56284898,6.26,0,18,18.57,17.51,18.07,17.91,18.27,18.6,5
20.07.21 21:59,1.040360422,1.998278763,12.39142037,12.39142037,6.26,0.598840281,1.695935044,11.77880642,11.691406,6.26,0.69659825,1.141638226,12.39142037,12.64856328,6.26,0,18,18.07,17.32,17.7,17.72,18.08,18.22,5
20.07.21 22:09,0.989432692,1.292810085,13.1628491,12.90570619,6.26,0.617938179,1.645544424,12.56541016,12.39060933,6.26,0.69659825,1.393591325,13.1628491,13.41999201,6.26,0,17,17.7,17.13,17.32,17.53,17.96,17.91,5
20.07.21 22:19,1.078556218,1.746325664,13.76284923,13.50570632,6.26,0.627487129,1.897497523,13.20602688,13.0309645,6.26,0.671134385,1.544763184,13.84856353,14.01999214,6.26,0,16,17.13,16.88,16.82,17.35,17.77,17.53,5
20.07.21 22:29,1.053092354,1.242419465,13.1628491,13.0771348,6.26,0.60838923,1.443981945,12.59330855,12.41824617,6.26,0.69659825,1.443981945,13.0771348,13.41999201,6.26,0,15,16.63,16.57,16.32,17.16,17.52,16.97,5
20.07.21 22:39,1.014896557,1.847106903,12.13427746,12.13427746,6.26,0.617938179,1.292810085,11.68126189,11.41899534,6.26,0.671134385,1.847106903,12.21999177,12.47713468,6.26,0,15,16.38,16.51,16.26,17.03,17.4,16.78,5
20.07.21 22:49,1.014896557,1.292810085,12.47713468,12.64856328,6.26,0.579742383,2.199841242,11.96368103,11.87630238,6.26,0.683866317,1.443981945,12.56284898,12.81999189,6.26,0,15,16.01,16.26,15.95,16.91,17.27,16.53,5
20.07.21 22:59,0.989432692,1.645544424,13.24856341,12.9914205,6.26,0.598840281,1.343200705,12.83025466,12.56922337,6.26,0.658402453,1.192028845,13.24856341,13.50570632,6.26,0,15,15.76,16.2,15.82,16.78,17.21,16.35,5
20.07.21 23:09,1.053092354,1.847106903,13.67713492,13.50570632,6.26,0.60838923,1.443981945,13.13808767,12.875625,6.26,0.645670521,1.443981945,13.76284923,14.01999214,6.26,0,13,15.45,16.01,15.45,16.66,17.08,16.03,5
20.07.21 23:19,1.053092354,1.544763184,13.24856341,13.41999201,6.26,0.589291332,1.343200705,13.24780655,13.16171381,6.26,0.69659825,1.393591325,13.24856341,13.50570632,6.26,0,13,15.07,15.82,15.2,16.53,16.9,15.72,5
20.07.21 23:29,1.027628489,1.847106903,12.30570607,12.30570607,6.26,0.579742383,1.544763184,12.56284898,12.39142037,6.26,0.683866317,1.645544424,12.30570607,12.64856328,6.26,0,13,14.82,15.7,15.01,16.41,16.71,15.53,5
20.07.21 23:39,1.002164625,1.947888143,12.39142037,12.21999177,6.26,0.617938179,1.544763184,12.64856328,12.47713468,6.26,0.683866317,1.343200705,12.39142037,12.73427759,6.26,0,13,14.82,15.57,15.01,16.35,16.65,15.41,5
20.07.21 23:49,1.002164625,1.847106903,12.90570619,12.73427759,6.26,0.589291332,1.595153804,13.0771348,12.90570619,6.26,0.69659825,1.645544424,12.81999189,13.24856341,6.26,0,13,14.7,15.51,14.88,16.28,16.58,15.28,5
20.07.21 23:59,1.002164625,1.343200705,13.33427771,13.1628491,6.26,0.617938179,1.443981945,13.50570632,13.41999201,6.26,0.683866317,1.242419465,13.33427771,13.50570632,6.26,0,12,14.63,15.45,14.76,16.22,16.52,15.22,5
21.07.21 00:09,0.989432692,1.443981945,13.59142062,13.59142062,6.26,0.627487129,1.897497523,13.84856353,13.67713492,6.26,0.69659825,1.443981945,13.67713492,13.93427783,6.26,0,12,14.38,15.32,14.57,16.16,16.4,14.97,5
21.07.21 00:19,1.116752015,1.947888143,13.84856353,14.01999214,6.26,0.598840281,1.947888143,14.10570644,13.93427783,6.26,0.683866317,1.544763184,13.93427783,14.27713505,6.26,0,12,14.13,15.2,14.51,16.03,16.33,14.78,5
21.07.21 00:29,1.014896557,1.645544424,12.90570619,12.81999189,6.26,0.627487129,1.897497523,13.0771348,12.90570619,6.26,0.69659825,1.443981945,12.90570619,13.1628491,6.26,0,11,13.63,14.95,14.07,15.91,16.15,14.35,5
21.07.21 00:39,0.97670076,1.595153804,12.30570607,11.96284886,6.26,0.60838923,1.595153804,12.56284898,12.39142037,6.26,0.671134385,1.292810085,12.30570607,12.64856328,6.26,0,11,13.45,14.82,13.88,15.78,15.96,14.16,5
21.07.21 00:49,1.078556218,1.595153804,12.64856328,12.64856328,6.26,0.60838923,1.494372564,12.90570619,12.73427759,6.26,0.69659825,1.343200705,12.64856328,12.9914205,6.26,0,11,13.32,14.76,13.82,15.66,15.9,14.03,5
21.07.21 00:59,1.027628489,1.494372564,13.0771348,12.9914205,6.26,0.60838923,1.595153804,13.24856341,13.0771348,6.26,0.671134385,1.897497523,13.0771348,13.24856341,6.26,0,11,13.38,14.7,13.88,15.66,15.83,14.03,5
21.07.21 01:09,1.053092354,1.947888143,13.33427771,13.33427771,6.26,0.598840281,1.443981945,13.59142062,13.33427771,6.26,0.69659825,1.847106903,13.33427771,13.59142062,6.26,0,10,12.88,14.57,13.57,15.47,15.71,13.66,5
21.07.21 01:19,1.104020083,1.796716284,13.59142062,13.50570632,6.26,0.60838923,1.645544424,13.76284923,13.59142062,6.26,0.69659825,1.292810085,13.59142062,13.84856353,6.26,0,10,12.7,14.38,13.32,15.35,15.52,13.47,5
21.07.21 01:29,0.97670076,1.494372564,13.84856353,13.59142062,6.26,0.598840281,1.544763184,14.01999214,13.84856353,6.26,0.671134385,1.544763184,13.84856353,14.10570644,6.26,0,10,12.57,14.26,13.13,15.28,15.4,13.28,5
21.07.21 01:39,1.002164625,0.637732027,14.01999214,14.01999214,6.26,0.60838923,1.544763184,14.27713505,14.10570644,6.26,0.671134385,1.847106903,14.01999214,14.27713505,6.26,0,10,12.7,14.26,13.26,15.22,15.4,13.41,5
21.07.21 01:49,1.027628489,1.393591325,12.13427746,12.30570607,6.26,0.579742383,1.544763184,12.47713468,12.30570607,6.26,0.683866317,1.242419465,12.21999177,12.47713468,6.26,0,10,12.45,14.13,13.07,15.16,15.27,13.22,5
21.07.21 01:59,1.014896557,1.494372564,12.47713468,12.13427746,6.26,0.60838923,1.443981945,12.64856328,12.47713468,6.26,0.683866317,1.393591325,12.39142037,12.73427759,6.26,0,9,12.45,14.01,13.07,15.1,15.21,13.22,5
21.07.21 02:09,1.078556218,1.393591325,12.73427759,12.56284898,6.26,0.598840281,1.544763184,12.9914205,12.81999189,6.26,0.709330182,1.494372564,12.81999189,12.9914205,6.26,0,9,12.13,13.95,12.82,14.97,15.08,12.91,5
21.07.21 02:19,1.040360422,1.443981945,12.9914205,13.1628491,6.26,0.60838923,1.595153804,13.24856341,13.1628491,6.26,0.683866317,1.292810085,13.0771348,13.33427771,6.26,0,9,12.07,13.88,12.7,14.91,15.02,12.85,5
21.07.21 02:29,1.053092354,1.343200705,13.24856341,13.24856341,6.26,0.627487129,1.343200705,13.01494742,12.92815215,6.26,0.69659825,1.796716284,13.24856341,13.59142062,6.26,0,9,12.01,13.76,12.76,14.85,14.96,12.72,5
21.07.21 02:39,1.027628489,1.192028845,13.59142062,13.41999201,6.26,0.617938179,1.746325664,13.35261786,13.17937005,6.26,0.69659825,1.292810085,13.59142062,13.76284923,6.26,0,8,11.57,13.63,12.45,14.66,14.77,12.35,5
21.07.21 02:49,1.065824286,1.242419465,13.76284923,13.33427771,6.26,0.589291332,1.443981945,13.41033855,13.23657613,6.26,0.671134385,1.242419465,13.76284923,14.01999214,6.26,0,8,11.13,13.45,11.95,14.47,14.52,11.91,5
21.07.21 02:59,1.040360422,1.443981945,13.93427783,13.84856353,6.26,0.598840281,1.746325664,14.10570644,13.93427783,6.26,0.683866317,1.595153804,13.93427783,14.19142074,6.26,0,8,11.26,13.38,12.01,14.41,14.4,11.97,5
21.07.21 03:09,1.040360422,1.544763184,13.1628491,13.41999201,6.26,0.60838923,1.494372564,13.41999201,13.1628491,6.26,0.569278927,1.242419465,13.24856341,13.50570632,6.26,0,8,11.26,13.32,12.07,14.35,14.4,12.03,5
21.07.21 03:19,1.002164625,1.544763184,11.79142025,11.70570595,6.26,0.627487129,1.393591325,12.13427746,11.87713455,6.26,0.69659825,1.393591325,11.87713455,12.13427746,6.26,0,9,11.32,13.26,12.07,14.28,14.33,12.03,5
21.07.21 03:29,1.014896557,1.443981945,12.47713468,12.30570607,6.26,0.598840281,1.695935044,12.81999189,12.56284898,6.26,0.658402453,1.091247606,12.47713468,12.73427759,6.26,0,8,10.95,13.07,11.82,14.22,14.21,11.78,5
21.07.21 03:39,1.053092354,1.443981945,12.73427759,12.81999189,6.26,0.60838923,1.494372564,12.90570619,12.73427759,6.26,0.671134385,1.544763184,12.73427759,12.9914205,6.26,0,8,10.82,13.01,11.7,14.1,14.08,11.66,5
21.07.21 03:49,1.002164625,1.695935044,12.9914205,12.81999189,6.26,0.627487129,1.292810085,13.1628491,13.0771348,6.26,0.671134385,1.393591325,12.9914205,13.24856341,6.26,0,8,10.63,12.88,11.51,14.03,13.96,11.47,5
21.07.21 03:59,1.027628489,1.645544424,13.1628491,12.9914205,6.26,0.617938179,1.796716284,13.50570632,13.24856341,6.26,0.683866317,1.796716284,13.24856341,13.50570632,6.26,0,9,11.01,12.88,11.82,14.03,13.96,11.85,5
