time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
21.07.21 04:09,1.002164625,1.544763184,13.33427771,13.50570632,6.26,0.598840281,1.595153804,13.67713492,13.50570632,6.26,0.671134385,1.141638226,13.41999201,13.67713492,6.26,0,10,11.26,13.01,12.01,14.1,14.08,12.03,5
21.07.21 04:19,1.014896557,1.494372564,13.59142062,13.33427771,6.26,0.617938179,1.343200705,13.76284923,13.67713492,6.26,0.69659825,1.141638226,13.67713492,13.84856353,6.26,0,9.5,11.45,13.01,12.01,14.1,14.08,12.1,5
21.07.21 04:29,1.180411677,1.494372564,13.67713492,13.93427783,6.26,0.579742383,1.796716284,14.01999214,13.84856353,6.26,0.683866317,1.595153804,13.84856353,14.10570644,6.26,0,9,11.45,12.95,12.07,14.03,14.08,12.1,5
21.07.21 04:39,1.027628489,1.242419465,13.93427783,13.93427783,6.26,0.589291332,1.595153804,14.10570644,14.01999214,6.26,0.683866317,1.393591325,13.93427783,14.19142074,6.26,0,8,11.07,12.88,11.76,13.97,13.9,11.78,5
21.07.21 04:49,1.002164625,1.897497523,13.0771348,12.73427759,6.26,0.637036078,1.796716284,13.41999201,13.0771348,6.26,0.632938588,1.443981945,12.9914205,13.33427771,6.26,0,8,11.07,12.76,11.7,13.91,13.83,11.78,5
21.07.21 04:59,1.040360422,1.595153804,11.70570595,11.79142025,6.26,0.589291332,1.292810085,11.96284886,11.79142025,6.26,0.683866317,1.343200705,11.70570595,12.04856316,6.26,0,9,11.45,12.82,12.07,13.97,13.9,12.1,5
21.07.21 05:09,0.913041099,1.494372564,12.47713468,12.56284898,6.26,0.60838923,1.595153804,12.81999189,12.56284898,6.26,0.683866317,1.242419465,12.56284898,12.81999189,6.26,0,9,11.57,12.95,12.13,13.97,13.96,12.22,5
21.07.21 05:19,1.065824286,1.443981945,12.81999189,12.56284898,6.26,0.617938179,1.494372564,13.1628491,12.9914205,6.26,0.671134385,1.343200705,12.90570619,13.0771348,6.26,0,10,11.38,12.82,11.88,13.91,13.83,12.1,5
21.07.21 05:29,1.065824286,1.292810085,13.1628491,13.33427771,6.26,0.60838923,1.343200705,13.41999201,13.24856341,6.26,0.683866317,1.192028845,13.1628491,13.33427771,6.26,0,10,11.45,12.88,11.95,13.91,13.9,12.1,5
21.07.21 05:39,0.97670076,1.192028845,13.24856341,13.1628491,6.26,0.637036078,1.645544424,13.59142062,13.41999201,6.26,0.671134385,1.645544424,13.33427771,13.67713492,6.26,0,10,11.13,12.76,11.63,13.78,13.71,11.78,5
21.07.21 05:49,1.065824286,1.544763184,13.50570632,13.41999201,6.26,0.570193433,1.494372564,13.76284923,13.59142062,6.26,0.632938588,1.494372564,13.50570632,13.76284923,6.26,0,9,11.32,12.7,11.76,13.72,13.71,11.85,5
21.07.21 05:59,1.078556218,1.595153804,13.67713492,13.41999201,6.26,0.598840281,1.292810085,13.84856353,13.67713492,6.26,0.671134385,1.645544424,13.67713492,13.93427783,6.26,0,9,11.2,12.7,11.82,13.72,13.65,11.78,5
21.07.21 06:09,0.97670076,1.343200705,13.84856353,13.84856353,6.26,0.598840281,1.192028845,14.01999214,13.93427783,6.26,0.683866317,1.847106903,13.84856353,14.10570644,6.26,0,8,10.7,12.51,11.38,13.6,13.4,11.35,5
21.07.21 06:19,1.078556218,1.192028845,13.93427783,13.93427783,6.26,0.627487129,1.443981945,14.10570644,13.93427783,6.26,0.671134385,1.695935044,14.01999214,14.10570644,6.26,0,9,10.7,12.45,11.38,13.47,13.33,11.35,5
21.07.21 06:29,1.014896557,1.443981945,12.73427759,12.81999189,6.26,0.598840281,1.494372564,12.9914205,12.81999189,6.26,0.683866317,1.343200705,12.73427759,12.9914205,6.26,0,8,10.76,12.45,11.38,13.47,13.33,11.41,5
21.07.21 06:39,1.065824286,1.746325664,12.30570607,12.30570607,6.26,0.627487129,2.099060003,12.2165852,11.95664933,6.26,0.671134385,1.695935044,12.39142037,12.64856328,6.26,0,8,10.45,12.32,11.13,13.41,13.21,11.16,5
21.07.21 06:49,1.053092354,0.637732027,12.56284898,12.73427759,6.26,0.617938179,1.443981945,12.90570619,12.64856328,6.26,0.683866317,1.443981945,12.56284898,12.81999189,6.26,0,8,10.51,12.26,11.13,13.35,13.21,11.22,5
21.07.21 06:59,1.078556218,1.242419465,12.81999189,12.81999189,6.26,0.617938179,1.494372564,12.19302547,12.01774453,6.26,0.683866317,1.242419465,12.90570619,13.0771348,6.26,0,8,10.38,12.2,11.07,13.28,13.08,11.1,5
21.07.21 07:09,1.002164625,1.494372564,12.9914205,12.9914205,6.26,0.598840281,1.595153804,13.0748592,12.81600959,6.26,0.683866317,1.746325664,12.9914205,13.33427771,6.26,0,10,10.57,12.2,11.2,13.22,13.08,11.28,5
21.07.21 07:19,1.065824286,1.443981945,13.24856341,13.24856341,6.26,0.589291332,1.695935044,12.93684028,12.84987297,6.26,0.683866317,1.645544424,13.33427771,13.50570632,6.26,0,9,11.07,12.32,11.51,13.28,13.15,11.6,5
21.07.21 07:29,1.065824286,1.343200705,13.50570632,13.24856341,6.26,0.60838923,1.796716284,13.02292215,12.8485988,6.26,0.683866317,1.343200705,13.41999201,13.76284923,6.26,0,9,10.82,12.26,11.26,13.28,13.08,11.41,5
21.07.21 07:39,1.053092354,1.947888143,13.59142062,13.41999201,6.26,0.579742383,1.544763184,13.44885952,13.18905192,6.26,0.645670521,1.695935044,13.59142062,13.93427783,6.26,0,7,10.63,12.2,11.13,13.28,13.02,11.03,5
21.07.21 07:49,0.989432692,1.494372564,13.67713492,13.76284923,6.26,0.589291332,1.595153804,13.38134945,13.29440368,6.26,0.69659825,1.393591325,13.76284923,13.93427783,6.26,0,8,10.13,11.95,10.76,13.03,12.77,10.72,5
21.07.21 07:59,1.040360422,1.292810085,13.93427783,13.50570632,6.26,0.646585027,1.645544424,13.42968386,13.25523055,6.26,0.683866317,1.947888143,13.84856353,14.01999214,6.26,0,8,10.26,11.95,10.88,13.03,12.83,10.85,5
21.07.21 08:09,1.104020083,1.292810085,13.84856353,14.10570644,6.26,0.617938179,1.343200705,13.54589221,13.37156886,6.26,0.658402453,1.343200705,13.93427783,14.19142074,6.26,0,8,10.07,11.88,10.76,12.97,12.71,10.72,5
21.07.21 08:19,1.014896557,1.494372564,13.41999201,12.90570619,6.26,0.627487129,1.343200705,13.01404397,12.84006624,6.26,0.683866317,1.645544424,13.33427771,13.59142062,6.26,0,8,9.95,11.82,10.7,12.85,12.65,10.72,5
21.07.21 08:29,1.027628489,1.443981945,11.79142025,11.70570595,6.26,0.60838923,1.645544424,11.49895202,11.3251896,6.26,0.683866317,0.738513267,11.87713455,11.96284886,6.26,0,7,9.95,11.76,10.57,12.85,12.58,10.53,5
21.07.21 08:39,1.002164625,0.536950788,12.47713468,12.56284898,6.26,0.598840281,1.393591325,12.64856328,12.56284898,6.26,0.683866317,1.746325664,12.47713468,12.73427759,6.26,0,8,9.82,11.76,10.57,12.78,12.52,10.53,5
21.07.21 08:49,1.027628489,1.494372564,12.73427759,12.56284898,6.26,0.589291332,1.393591325,12.9914205,12.73427759,6.26,0.683866317,1.443981945,12.81999189,12.9914205,6.26,0,9,10.135,11.76,10.76,12.72,12.52,10.72,5
21.07.21 08:59,1.040360422,1.343200705,12.9914205,12.73427759,6.26,0.589291332,1.040856986,13.24856341,12.9914205,6.26,0.683866317,1.443981945,12.9914205,13.24856341,6.26,0,10,10.45,11.88,10.95,12.78,12.65,11.03,5
21.07.21 09:09,1.040360422,1.292810085,13.0771348,13.0771348,6.26,0.637036078,1.796716284,13.24856341,13.1628491,6.26,0.683866317,1.494372564,13.0771348,13.33427771,6.26,0,9,10.7,11.95,11.13,12.91,12.65,11.16,5
21.07.21 09:19,1.091288151,1.695935044,13.24856341,13.1628491,6.26,0.627487129,1.343200705,13.41999201,13.33427771,6.26,0.658402453,1.141638226,13.24856341,13.59142062,6.26,0,7,10.26,11.82,10.76,12.85,12.52,10.85,5
21.07.21 09:29,1.053092354,1.494372564,13.41999201,13.24856341,6.26,0.617938179,1.494372564,13.67713492,13.50570632,6.26,0.658402453,1.897497523,13.41999201,13.67713492,6.26,0,8,10.13,11.76,10.63,12.72,12.46,10.72,5
21.07.21 09:39,1.053092354,1.645544424,13.59142062,13.33427771,6.26,0.60838923,1.443981945,13.76284923,13.67713492,6.26,0.671134385,1.343200705,13.59142062,13.84856353,6.26,0,8,9.82,11.57,10.45,12.6,12.33,10.53,5
21.07.21 09:49,1.091288151,0.889685126,13.67713492,13.50570632,6.26,0.589291332,1.393591325,13.93427783,13.76284923,6.26,0.683866317,1.292810085,13.76284923,14.01999214,6.26,0,9,10.01,11.63,10.57,12.6,12.33,10.66,5
21.07.21 09:59,1.027628489,1.393591325,13.67713492,13.67713492,6.26,0.60838923,1.393591325,14.01999214,13.76284923,6.26,0.671134385,0.738513267,13.67713492,13.93427783,6.26,0,8,10.26,11.7,10.76,12.66,12.33,10.66,5
21.07.21 10:09,1.040360422,1.595153804,13.76284923,13.67713492,6.26,0.627487129,1.343200705,14.01999214,13.76284923,6.26,0.683866317,1.393591325,13.76284923,14.01999214,6.26,1.2,7,9.63,11.45,10.2,12.47,12.08,10.22,5
21.07.21 10:19,1.053092354,1.292810085,13.76284923,13.76284923,6.26,0.589291332,1.292810085,14.10570644,13.84856353,6.26,0.671134385,1.242419465,13.93427783,14.10570644,6.26,5.1,8,9.63,11.38,10.01,12.41,12.15,10.35,5
21.07.21 10:29,1.065824286,1.796716284,13.84856353,13.76284923,6.26,0.656133976,1.393591325,14.01999214,13.93427783,6.26,0.69659825,1.141638226,13.84856353,14.10570644,6.26,11.6,8,9.7,11.38,9.82,12.35,12.15,10.22,5
21.07.21 10:39,1.091288151,1.343200705,13.93427783,14.01999214,6.26,0.627487129,1.595153804,14.19142074,13.93427783,6.26,0.69659825,1.947888143,14.01999214,14.19142074,6.26,16.9,9,9.7,11.38,9.95,12.28,12.02,10.28,5
21.07.21 10:49,1.014896557,1.595153804,13.93427783,14.01999214,6.26,0.627487129,1.746325664,14.19142074,14.01999214,6.26,0.671134385,1.393591325,13.93427783,14.10570644,6.26,25.1,9,9.76,11.38,9.95,12.35,12.02,10.35,5
21.07.21 10:59,1.078556218,1.443981945,13.93427783,13.76284923,6.26,0.48425289,1.343200705,14.19142074,13.93427783,6.26,0.658402453,1.141638226,13.93427783,14.19142074,6.26,39.9,9,9.95,11.38,10.13,12.28,12.15,10.47,5
21.07.21 11:09,1.014896557,1.695935044,13.93427783,14.01999214,6.26,0.512899738,1.544763184,14.10570644,13.93427783,6.26,0.709330182,1.141638226,13.93427783,14.19142074,6.26,52.9,9,9.76,11.38,10.01,12.35,12.08,10.35,5
21.07.21 11:19,1.040360422,1.192028845,13.0771348,13.1628491,6.26,0.512899738,1.393591325,13.33427771,13.0771348,6.26,0.683866317,1.091247606,13.0771348,13.41999201,6.26,94.1,11,10.415,11.51,10.51,12.35,12.21,10.72,5
21.07.21 11:29,1.027628489,1.192028845,11.87713455,11.87713455,6.26,0.637036078,1.796716284,12.21999177,11.96284886,6.26,0.683866317,1.393591325,11.87713455,12.21999177,6.26,120.1,12,11.07,11.82,11.38,12.6,12.46,11.47,5
21.07.21 11:39,1.065824286,1.192028845,12.56284898,12.73427759,6.26,0.60838923,2.099060003,12.90570619,12.64856328,6.26,0.671134385,1.494372564,12.64856328,12.90570619,6.26,60.2,12,11.7,12.07,11.95,12.85,12.77,12.1,5
21.07.21 11:49,1.040360422,1.443981945,13.0771348,12.90570619,6.26,0.656133976,1.443981945,13.33427771,12.9914205,6.26,0.683866317,1.897497523,13.0771348,13.24856341,6.26,138.4,12,12.13,12.26,12.26,12.97,12.9,12.41,5
21.07.21 11:59,1.065824286,1.443981945,13.50570632,13.33427771,6.26,0.637036078,2.602966201,13.67713492,13.59142062,6.26,0.683866317,1.443981945,13.50570632,13.76284923,6.26,146.2,13,12.38,12.38,12.51,13.16,13.08,12.66,5
21.07.21 12:09,1.027628489,1.141638226,13.93427783,13.93427783,6.26,0.627487129,2.351013102,14.19142074,13.93427783,6.26,0.683866317,1.343200705,14.01999214,14.19142074,6.26,226.8,13,12.7,12.57,12.82,13.28,13.15,12.97,5
21.07.21 12:19,1.053092354,1.443981945,12.73427759,12.47713468,6.26,0.598840281,1.443981945,12.90570619,12.73427759,6.26,0.671134385,1.746325664,12.73427759,12.9914205,6.26,281,14,13.13,12.76,13.2,13.41,13.27,13.35,5
21.07.21 12:29,1.027628489,1.746325664,11.79142025,11.79142025,6.26,0.617938179,1.292810085,11.96284886,11.79142025,6.26,0.683866317,1.393591325,11.87713455,12.04856316,6.26,239.4,14,13.57,12.95,13.63,13.6,13.46,13.72,5
21.07.21 12:39,1.014896557,1.645544424,12.9914205,12.64856328,6.26,0.617938179,1.393591325,13.1628491,12.9914205,6.26,0.69659825,1.494372564,12.9914205,13.1628491,6.26,307.1,15,13.95,13.13,14.01,13.78,13.77,14.16,5
21.07.21 12:49,1.040360422,1.746325664,13.67713492,13.41999201,6.26,0.637036078,1.544763184,13.76284923,13.67713492,6.26,0.671134385,1.746325664,13.59142062,13.84856353,6.26,389,16,14.51,13.45,14.57,14.03,14.02,14.72,5
21.07.21 12:59,1.065824286,1.595153804,13.1628491,13.24856341,6.26,0.60838923,1.292810085,13.41999201,13.24856341,6.26,0.658402453,1.343200705,13.24856341,13.50570632,6.26,406,17,15.07,13.76,15.13,14.22,14.33,15.22,5
21.07.21 13:09,1.129483948,1.443981945,12.39142037,12.47713468,6.26,0.60838923,1.544763184,12.64856328,12.47713468,6.26,0.69659825,1.393591325,12.47713468,12.90570619,6.26,457.2,18,15.57,14.01,15.63,14.35,14.52,15.72,5
21.07.21 13:19,1.040360422,1.897497523,11.96284886,11.79142025,6.26,0.60838923,1.695935044,12.13427746,11.96284886,6.26,0.683866317,1.796716284,11.87713455,12.21999177,6.26,532.3,19,16.26,14.38,16.26,14.66,14.96,16.35,5
21.07.21 13:29,1.002164625,1.796716284,12.81999189,12.64856328,6.26,0.637036078,1.595153804,12.9914205,12.81999189,6.26,0.658402453,2.099060003,12.81999189,13.1628491,6.26,527.9,19,16.88,14.7,16.95,14.97,15.33,16.72,5
21.07.21 13:39,1.027628489,1.494372564,13.84856353,13.59142062,6.26,0.598840281,2.199841242,14.01999214,13.84856353,6.26,0.69659825,1.494372564,13.84856353,14.01999214,6.26,585.1,20,17.45,14.95,17.45,15.22,15.58,17.35,5
21.07.21 13:49,1.040360422,1.897497523,13.1628491,12.9914205,6.26,0.637036078,1.494372564,13.41999201,13.24856341,6.26,0.671134385,1.645544424,13.24856341,13.41999201,6.26,573,21,18.01,15.32,18.07,15.53,15.96,17.85,5
21.07.21 13:59,1.027628489,1.242419465,12.64856328,12.73427759,6.26,0.598840281,1.393591325,12.90570619,12.73427759,6.26,0.683866317,1.393591325,12.81999189,12.9914205,6.26,580.9,22,18.63,15.57,18.63,15.85,16.21,18.47,5
21.07.21 14:09,1.027628489,1.443981945,12.39142037,12.39142037,6.26,0.60838923,1.645544424,12.56284898,12.39142037,6.26,0.683866317,1.141638226,12.39142037,12.64856328,6.26,571.7,22,19.26,16.01,19.01,16.16,16.58,18.97,5
21.07.21 14:19,1.053092354,1.443981945,12.04856316,12.04856316,6.26,0.617938179,1.746325664,12.21999177,12.13427746,6.26,0.69659825,1.494372564,12.04856316,12.39142037,6.26,645.1,22,19.51,16.13,19.32,16.41,16.71,19.28,5
21.07.21 14:29,1.104020083,1.595153804,11.79142025,11.87713455,6.26,0.60838923,1.595153804,12.04856316,11.96284886,6.26,0.683866317,1.645544424,11.87713455,12.21999177,6.26,649.9,23,19.82,16.45,19.635,16.66,17.02,19.66,5
21.07.21 14:39,1.014896557,1.998278763,12.73427759,12.73427759,6.26,0.617938179,1.998278763,12.9914205,12.73427759,6.26,0.658402453,1.544763184,12.81999189,13.0771348,6.26,643.7,23,20.13,16.7,19.95,16.85,17.21,19.85,5
21.07.21 14:49,0.874845302,1.695935044,13.93427783,14.01999214,6.26,0.60838923,2.602966201,14.19142074,14.01999214,6.26,0.69659825,1.544763184,14.01999214,14.19142074,6.26,674.9,23,20.45,16.95,20.2,17.03,17.46,20.16,5
21.07.21 14:59,1.078556218,1.897497523,13.1628491,13.24856341,6.26,0.617938179,1.897497523,13.44860537,13.3627653,6.26,0.683866317,2.048669383,13.24856341,13.41999201,6.26,700.5,23,20.7,17.13,20.38,17.35,17.58,20.41,5
21.07.21 15:09,0.97670076,1.796716284,12.81999189,12.9914205,6.26,0.617938179,1.443981945,13.1628491,12.9914205,6.26,0.671134385,1.695935044,12.90570619,13.1628491,6.26,728.3,23,20.82,17.26,20.63,17.41,17.83,20.6,5
21.07.21 15:19,1.014896557,1.746325664,12.56284898,12.73427759,6.26,0.617938179,1.242419465,12.07818172,11.99067235,6.26,0.671134385,2.099060003,12.64856328,12.90570619,6.26,720.1,24,21.2,17.51,20.95,17.72,18.08,20.91,5
21.07.21 15:29,1.053092354,1.947888143,12.47713468,12.21999177,6.26,0.617938179,1.947888143,11.3031019,11.1258739,6.26,0.683866317,1.595153804,12.47713468,12.73427759,6.26,752.1,24,21.51,17.82,21.32,17.85,18.27,21.22,5
21.07.21 15:39,1.053092354,1.494372564,12.30570607,12.30570607,6.26,0.60838923,1.695935044,12.56284898,12.39142037,6.26,0.69659825,1.796716284,12.21999177,12.64856328,6.26,740.9,25,21.82,17.95,21.57,18.1,18.52,21.53,5
21.07.21 15:49,1.002164625,2.048669383,12.21999177,11.96284886,6.26,0.60838923,1.595153804,12.47713468,12.21999177,6.26,0.683866317,1.443981945,12.21999177,12.56284898,6.26,713.1,25,22.01,18.13,21.7,18.28,18.71,21.72,5
21.07.21 15:59,1.027628489,1.544763184,12.04856316,12.13427746,6.26,0.637036078,1.947888143,12.30570607,12.13427746,6.26,0.658402453,1.645544424,12.13427746,12.47713468,6.26,696.7,25,22.2,18.26,21.88,18.47,18.96,21.91,5
21.07.21 16:09,1.078556218,1.746325664,12.04856316,11.70570595,6.26,0.627487129,1.595153804,12.30570607,12.13427746,6.26,0.683866317,2.451794341,12.04856316,12.39142037,6.26,740.9,25,22.45,18.51,22.26,18.72,19.15,22.22,5
21.07.21 16:19,1.027628489,2.099060003,11.87713455,11.96284886,6.26,0.637036078,1.847106903,12.21999177,12.04856316,6.26,0.683866317,1.343200705,12.04856316,12.39142037,6.26,743.1,25,22.7,18.76,22.32,18.85,19.21,22.35,5
21.07.21 16:29,0.963968828,2.048669383,11.96284886,11.87713455,6.26,0.60838923,1.645544424,12.13427746,12.04856316,6.26,0.671134385,1.847106903,11.96284886,12.30570607,6.26,676.3,26,22.82,18.95,22.45,18.97,19.46,22.53,5
21.07.21 16:39,1.027628489,1.998278763,11.96284886,11.87713455,6.26,0.60838923,1.847106903,12.21999177,12.04856316,6.26,0.645670521,1.544763184,12.04856316,12.21999177,6.26,734.4,26,23.07,19.01,22.7,19.16,19.71,22.72,5
21.07.21 16:49,1.014896557,1.393591325,11.96284886,12.13427746,6.26,0.60838923,1.847106903,10.11235834,9.931941954,6.26,0.69659825,1.393591325,11.96284886,12.30570607,6.26,614.6,26,23.38,19.32,23.01,19.35,19.9,22.97,5
21.07.21 16:59,1.065824286,1.897497523,11.96284886,11.87713455,6.26,0.60838923,1.645544424,12.21999177,12.04856316,6.26,0.683866317,1.544763184,12.04856316,12.30570607,6.26,657.2,26,23.57,19.45,23.07,19.53,19.96,23.1,5
21.07.21 17:09,1.027628489,1.443981945,11.96284886,11.96284886,6.26,0.579742383,1.796716284,12.30570607,12.04856316,6.26,0.709330182,1.897497523,11.96284886,12.30570607,6.26,622.1,26,23.76,19.57,23.2,19.78,20.02,23.28,5
21.07.21 17:19,1.040360422,1.443981945,11.96284886,12.13427746,6.26,0.589291332,1.595153804,12.30570607,12.04856316,6.26,0.69659825,1.292810085,11.96284886,12.30570607,6.26,658.9,27,23.82,19.76,23.32,19.91,20.27,23.35,5
21.07.21 17:29,1.053092354,1.847106903,11.96284886,11.87713455,6.26,0.617938179,1.544763184,12.21999177,12.13427746,6.26,0.645670521,1.847106903,12.04856316,12.30570607,6.26,634.2,27,23.95,19.95,23.38,20.03,20.33,23.47,5
21.07.21 17:39,1.027628489,1.746325664,11.96284886,11.87713455,6.26,0.617938179,1.695935044,12.30570607,12.04856316,6.26,0.671134385,1.695935044,12.04856316,12.39142037,6.26,592.1,27,24.07,20.07,23.57,20.16,20.52,23.6,5
21.07.21 17:49,0.989432692,1.897497523,11.96284886,11.96284886,6.26,0.598840281,2.451794341,12.21999177,12.04856316,6.26,0.645670521,1.695935044,12.04856316,12.30570607,6.26,533.5,27,24.13,20.07,23.51,20.22,20.71,23.72,5
21.07.21 17:59,1.014896557,1.645544424,12.04856316,11.79142025,6.26,0.646585027,1.645544424,12.21999177,12.04856316,6.26,0.658402453,1.544763184,11.96284886,12.30570607,6.26,525.7,27,24.13,20.26,23.7,20.28,20.77,23.72,5
21.07.21 18:09,1.027628489,1.695935044,11.96284886,11.70570595,6.26,0.617938179,1.544763184,10.45746273,10.36799037,6.26,0.671134385,1.544763184,11.96284886,12.30570607,6.26,510.5,27,24.26,20.45,23.82,20.6,21.02,23.91,5
21.07.21 18:19,1.065824286,1.796716284,11.96284886,12.04856316,6.26,0.60838923,1.443981945,10.81802029,10.64061313,6.26,0.709330182,2.300622482,11.96284886,12.21999177,6.26,461.1,27,24.32,20.63,23.88,20.6,21.15,24.03,5
21.07.21 18:29,1.027628489,1.595153804,11.96284886,11.70570595,6.26,0.627487129,1.796716284,11.11033031,10.84608935,6.26,0.658402453,1.645544424,12.04856316,12.21999177,6.26,410.3,27,24.45,20.76,23.88,20.72,21.21,23.97,5
21.07.21 18:39,1.027628489,1.645544424,11.96284886,11.96284886,6.26,0.617938179,1.595153804,11.95317755,11.69432794,6.26,0.683866317,1.343200705,11.96284886,12.21999177,6.26,356.1,27,24.51,20.88,24.07,20.91,21.21,24.1,5
21.07.21 18:49,0.97670076,1.695935044,11.87713455,11.70570595,6.26,0.627487129,2.149450622,9.245429525,9.153568737,6.26,0.683866317,1.796716284,11.96284886,12.21999177,6.26,314.4,28,24.63,20.88,24.13,20.91,21.52,24.22,5
21.07.21 18:59,1.027628489,1.494372564,11.96284886,11.79142025,6.26,0.617938179,1.645544424,10.8390367,10.66171916,6.26,0.683866317,1.595153804,11.96284886,12.21999177,6.26,360.4,27,24.7,21.01,24.13,21.03,21.52,24.28,5
21.07.21 19:09,1.027628489,1.796716284,11.96284886,11.53427734,6.26,0.589291332,1.595153804,10.28925743,10.19980787,6.26,0.683866317,1.695935044,11.96284886,12.21999177,6.26,324.9,28,24.76,21.13,24.26,21.1,21.58,24.41,5
21.07.21 19:19,1.002164625,1.695935044,11.87713455,11.96284886,6.26,0.49380184,2.149450622,10.42837342,10.33921922,6.26,0.69659825,1.595153804,11.87713455,12.13427746,6.26,203.4,27,24.88,21.26,24.38,21.28,21.83,24.53,5
21.07.21 19:29,1.040360422,1.595153804,11.79142025,11.87713455,6.26,0.627487129,2.300622482,10.09510654,10.00524477,6.26,0.683866317,1.595153804,11.79142025,12.13427746,6.26,159.5,27,24.82,21.32,24.2,21.35,21.96,24.53,5
21.07.21 19:39,1.078556218,1.443981945,12.73427759,12.73427759,6.26,0.598840281,1.746325664,11.06783206,10.88843003,6.26,0.671134385,1.796716284,12.56284898,12.9914205,6.26,51.1,27,24.88,21.38,24.26,21.35,21.96,24.47,5
21.07.21 19:49,0.989432692,1.796716284,13.84856353,13.67713492,6.26,0.60838923,1.998278763,12.1693504,11.98925801,6.26,0.69659825,1.746325664,13.84856353,14.19142074,6.26,48.9,26,24.76,21.38,24.13,21.53,22.02,24.47,5
21.07.21 19:59,1.078556218,1.494372564,13.24856341,13.41999201,6.26,0.598840281,1.645544424,12.08741771,11.82090285,6.26,0.683866317,1.595153804,13.24856341,13.50570632,6.26,42.9,26,24.7,21.45,24.07,21.47,22.02,24.41,5
21.07.21 20:09,1.014896557,1.595153804,12.90570619,12.90570619,6.26,0.589291332,1.695935044,12.06908812,11.89288327,6.26,0.683866317,1.847106903,12.9914205,13.1628491,6.26,36.8,26,24.63,21.38,24.01,21.47,22.08,24.28,5
21.07.21 20:19,0.97670076,1.645544424,12.64856328,12.64856328,6.26,0.617938179,1.796716284,11.3455235,11.25661771,6.26,0.683866317,2.099060003,12.64856328,12.9914205,6.26,33.4,26,24.57,21.38,23.82,21.47,22.02,24.16,5
21.07.21 20:29,1.129483948,1.595153804,12.47713468,12.30570607,6.26,0.598840281,1.393591325,11.11540113,10.93736406,6.26,0.671134385,1.645544424,12.39142037,12.73427759,6.26,29.9,25,24.38,21.38,23.76,21.53,22.02,24.03,5
21.07.21 20:39,1.040360422,1.393591325,12.13427746,12.21999177,6.26,0.598840281,1.544763184,11.00589349,10.82853115,6.26,0.632938588,1.695935044,12.21999177,12.47713468,6.26,24.2,25,24.26,21.32,23.63,21.53,22.02,23.97,5
21.07.21 20:49,1.053092354,1.443981945,11.96284886,11.70570595,6.26,0.627487129,2.351013102,11.18806384,11.01185899,6.26,0.683866317,1.494372564,11.96284886,12.30570607,6.26,19.1,24,24.07,21.26,23.45,21.53,22.02,23.85,5
21.07.21 20:59,1.027628489,1.695935044,12.30570607,12.30570607,6.26,0.617938179,1.847106903,10.74712522,10.56827168,6.26,0.683866317,1.443981945,12.21999177,12.47713468,6.26,13,24,23.82,21.07,23.2,21.47,22.02,23.47,5
21.07.21 21:09,0.963968828,1.746325664,13.41999201,13.50570632,6.26,0.617938179,1.947888143,11.50921287,11.2376811,6.26,0.671134385,1.544763184,13.50570632,13.67713492,6.26,6.5,24,23.57,20.95,22.88,21.35,21.9,23.22,5
21.07.21 21:19,1.002164625,1.645544424,13.33427771,13.41999201,6.26,0.589291332,1.897497523,11.58717191,11.40689453,6.26,0.658402453,1.494372564,13.24856341,13.67713492,6.26,0.9,23,23.32,20.88,22.7,21.28,21.9,22.97,5
21.07.21 21:29,1.078556218,2.250231862,12.81999189,12.73427759,6.26,0.617938179,1.695935044,10.87563873,10.78512814,6.26,0.658402453,1.343200705,12.90570619,13.1628491,6.26,0,23,22.88,20.76,22.26,21.16,21.77,22.53,5
21.07.21 21:39,1.065824286,1.595153804,12.39142037,12.39142037,6.26,0.617938179,1.695935044,10.74547765,10.56584609,6.26,0.683866317,1.292810085,12.39142037,12.64856328,6.26,0,22,22.45,20.63,21.82,20.97,21.58,22.16,5
21.07.21 21:49,1.065824286,1.746325664,11.96284886,11.79142025,6.26,0.627487129,1.947888143,10.42151889,10.33216042,6.26,0.671134385,1.847106903,12.04856316,12.30570607,6.26,0,22,22.07,20.51,21.51,20.85,21.46,21.91,5
21.07.21 21:59,1.027628489,1.393591325,12.56284898,12.47713468,6.26,0.589291332,1.695935044,11.28300527,11.10492305,6.26,0.683866317,1.494372564,12.64856328,12.81999189,6.26,0,21,21.57,20.26,21.07,20.72,21.33,21.47,5
21.07.21 22:09,1.014896557,1.494372564,13.50570632,13.1628491,6.26,0.617938179,1.695935044,12.33611104,12.1587487,6.26,0.671134385,1.393591325,13.50570632,13.76284923,6.26,0,20,21.13,20.07,20.57,20.47,21.15,21.03,5
21.07.21 22:19,1.027628489,1.796716284,13.24856341,13.1628491,6.26,0.617938179,1.645544424,12.28044518,12.10361895,6.26,0.709330182,1.897497523,13.24856341,13.59142062,6.26,0,20,20.63,19.82,20.2,20.35,21.02,20.66,5
21.07.21 22:29,1.040360422,1.746325664,12.73427759,12.73427759,6.26,0.598840281,1.746325664,11.56284878,11.38597799,6.26,0.658402453,1.746325664,12.73427759,12.9914205,6.26,0,19,20.13,19.63,19.88,20.16,20.83,20.41,5
21.07.21 22:39,1.167679744,1.595153804,12.13427746,11.87713455,6.26,0.589291332,1.645544424,10.84834553,10.58128994,6.26,0.69659825,1.947888143,12.13427746,12.47713468,6.26,0,19,19.95,19.51,19.695,20.03,20.71,20.16,5
21.07.21 22:49,0.963968828,1.746325664,12.47713468,12.30570607,6.26,0.589291332,1.494372564,11.41242158,11.14671373,6.26,0.709330182,1.595153804,12.47713468,12.81999189,6.26,0,19,19.76,19.38,19.51,19.97,20.58,20.03,5
21.07.21 22:59,1.078556218,1.695935044,13.24856341,13.24856341,6.26,0.598840281,1.494372564,11.95091561,11.77224416,6.26,0.658402453,1.544763184,13.33427771,13.59142062,6.26,0,19,19.63,19.26,19.32,19.91,20.58,19.85,5
21.07.21 23:09,1.014896557,1.746325664,13.50570632,13.24856341,6.26,0.302822855,1.947888143,12.70574199,12.3535091,6.26,0.683866317,1.443981945,13.59142062,13.84856353,6.26,0,19,19.26,19.07,19.01,19.72,20.4,19.53,5
21.07.21 23:19,1.065824286,1.645544424,12.64856328,12.9914205,6.26,0.598840281,1.443981945,11.78720479,11.52163097,6.26,0.683866317,1.544763184,12.81999189,13.0771348,6.26,0,18,19.07,19.01,18.82,19.625,20.27,19.41,5
21.07.21 23:29,1.091288151,1.645544424,12.04856316,11.87713455,6.26,0.60838923,1.343200705,11.35299159,11.17749155,6.26,0.683866317,1.595153804,12.13427746,12.39142037,6.26,0,18,18.82,18.88,18.7,19.53,20.21,19.22,5
21.07.21 23:39,0.989432692,1.443981945,12.47713468,12.73427759,6.26,0.627487129,1.595153804,11.72689254,11.55073191,6.26,0.69659825,1.595153804,12.64856328,12.90570619,6.26,0,17,18.63,18.76,18.45,19.35,20.02,18.97,5
21.07.21 23:49,1.014896557,1.595153804,13.24856341,12.9914205,6.26,0.60838923,1.595153804,12.879264,12.70545857,6.26,0.69659825,1.645544424,13.1628491,13.50570632,6.26,0,17,18.45,18.57,18.26,19.28,19.83,18.72,5
21.07.21 23:59,1.078556218,1.847106903,13.59142062,13.84856353,6.26,0.646585027,1.544763184,11.93733052,11.75700683,6.26,0.709330182,1.595153804,13.67713492,13.93427783,6.26,0,17,18.13,18.51,18.2,19.16,19.77,18.6,5
22.07.21 00:09,1.002164625,1.544763184,13.0771348,12.73427759,6.26,0.589291332,1.645544424,12.11377165,11.93698995,6.26,0.671134385,1.544763184,13.1628491,13.50570632,6.26,0,17,17.95,18.32,17.95,18.97,19.52,18.41,5
22.07.21 00:19,1.027628489,1.695935044,12.21999177,11.79142025,6.26,0.589291332,1.645544424,11.35861885,11.18276711,6.26,0.69659825,1.343200705,12.13427746,12.39142037,6.26,0,16,17.82,18.2,17.82,18.91,19.46,18.28,5
22.07.21 00:29,1.053092354,1.494372564,12.47713468,12.64856328,6.26,0.617938179,1.897497523,11.98381356,11.80914321,6.26,0.671134385,1.292810085,12.56284898,12.73427759,6.26,0,16,17.57,18.07,17.63,18.78,19.33,18.03,5
22.07.21 00:39,1.040360422,1.292810085,13.0771348,13.1628491,6.26,0.570193433,1.494372564,13.13280491,12.96049266,6.26,0.69659825,1.494372564,13.1628491,13.41999201,6.26,0,15,17.45,17.95,17.45,18.66,19.27,17.85,5
22.07.21 00:49,0.989432692,1.292810085,13.41999201,13.76284923,6.26,0.60838923,1.494372564,12.50546838,12.3284638,6.26,0.645670521,1.192028845,13.59142062,13.84856353,6.26,0,15,17.13,17.82,17.26,18.6,19.15,17.72,5
22.07.21 00:59,0.989432692,1.494372564,13.84856353,14.10570644,6.26,0.617938179,1.494372564,14.09783793,13.92598967,6.26,0.658402453,1.192028845,14.01999214,14.19142074,6.26,0,15,16.95,17.7,17.13,18.47,19.08,17.47,5
22.07.21 01:09,1.014896557,1.343200705,12.64856328,12.73427759,6.26,0.598840281,1.494372564,12.83804473,12.66632258,6.26,0.671134385,1.544763184,12.64856328,12.90570619,6.26,0,14,16.57,17.51,16.82,18.35,18.83,17.16,5
22.07.21 01:19,1.027628489,1.645544424,12.30570607,12.04856316,6.26,0.637036078,1.343200705,12.4380803,12.26648408,6.26,0.671134385,1.343200705,12.30570607,12.56284898,6.26,0,14,16.2,17.32,16.57,18.22,18.71,16.91,5
22.07.21 01:29,1.027628489,1.695935044,12.73427759,12.56284898,6.26,0.617938179,1.494372564,12.9914205,12.73427759,6.26,0.683866317,1.192028845,12.81999189,13.0771348,6.26,0,14,16.07,17.2,16.45,18.1,18.58,16.72,5
22.07.21 01:39,1.065824286,2.048669383,13.24856341,13.1628491,6.26,0.637036078,1.595153804,13.41999201,13.33427771,6.26,0.671134385,1.292810085,13.24856341,13.50570632,6.26,0,13,15.82,17.07,16.2,18.03,18.52,16.6,5
22.07.21 01:49,1.040360422,1.544763184,13.59142062,13.76284923,6.26,0.579742383,1.443981945,13.76284923,13.67713492,6.26,0.671134385,1.292810085,13.59142062,13.84856353,6.26,0,13,15.76,17.01,16.2,17.91,18.27,16.41,5
22.07.21 01:59,0.989432692,1.443981945,13.93427783,14.10570644,6.26,0.522448687,1.544763184,14.08698458,14.00122839,6.26,0.683866317,1.645544424,13.93427783,14.19142074,6.26,0,13,15.51,16.82,15.95,17.78,18.21,16.16,5
22.07.21 02:09,1.078556218,1.695935044,12.47713468,12.47713468,6.26,0.60838923,1.796716284,12.73427759,12.56284898,6.26,0.658402453,1.393591325,12.56284898,12.73427759,6.26,0,13,15.32,16.7,15.82,17.72,18.15,15.97,5
22.07.21 02:19,1.040360422,1.595153804,12.39142037,12.56284898,6.26,0.60838923,1.645544424,12.51412386,12.42830477,6.26,0.683866317,1.847106903,12.47713468,12.64856328,6.26,0,12,15.07,16.57,15.51,17.6,17.9,15.72,5
22.07.21 02:29,1.065824286,1.998278763,12.73427759,12.56284898,6.26,0.617938179,1.695935044,13.06752492,12.8103192,6.26,0.69659825,1.443981945,12.81999189,12.9914205,6.26,0,12,14.82,16.45,15.32,17.41,17.83,15.6,5
22.07.21 02:39,1.040360422,1.796716284,13.1628491,12.9914205,6.26,0.60838923,1.796716284,13.41999201,13.24856341,6.26,0.69659825,1.393591325,13.1628491,13.50570632,6.26,0,12,14.76,16.32,15.26,17.35,17.71,15.47,5
22.07.21 02:49,1.027628489,0.990466366,13.50570632,13.59142062,6.26,0.627487129,1.443981945,13.84856353,13.59142062,6.26,0.671134385,1.443981945,13.50570632,13.76284923,6.26,0,12,14.63,16.2,15.13,17.28,17.58,15.35,5
22.07.21 02:59,1.027628489,1.544763184,13.84856353,13.50570632,6.26,0.637036078,1.695935044,14.01061255,13.92487731,6.26,0.645670521,0.688122647,13.84856353,14.10570644,6.26,0,12,14.38,16.07,14.88,17.22,17.46,15.1,5
22.07.21 03:09,1.014896557,1.494372564,12.9914205,12.90570619,6.26,0.579742383,1.494372564,13.1628491,13.0771348,6.26,0.683866317,1.695935044,12.9914205,13.24856341,6.26,0,12,14.38,16.01,14.95,17.1,17.4,15.16,5
22.07.21 03:19,1.014896557,1.494372564,11.79142025,11.61999164,6.26,0.627487129,1.443981945,12.04856316,11.96284886,6.26,0.658402453,2.149450622,11.87713455,12.04856316,6.26,0,12,14.38,15.95,14.82,17.03,17.27,15.1,5
22.07.21 03:29,1.040360422,1.443981945,12.64856328,12.73427759,6.26,0.60838923,1.544763184,12.90570619,12.64856328,6.26,0.683866317,1.847106903,12.64856328,12.81999189,6.26,0,12,14.38,15.95,14.88,16.97,17.27,15.16,5
22.07.21 03:39,1.065824286,2.099060003,13.0771348,12.9914205,6.26,0.589291332,1.595153804,13.15326016,12.98178968,6.26,0.658402453,1.796716284,12.9914205,13.24856341,6.26,0,12,14.38,15.82,14.76,16.97,17.21,15.03,5
22.07.21 03:49,1.027628489,2.149450622,13.24856341,13.33427771,6.26,0.617938179,1.494372564,13.49620111,13.41046588,6.26,0.620206656,1.292810085,13.33427771,13.59142062,6.26,0,12,14.32,15.76,14.82,16.91,17.15,14.97,5
22.07.21 03:59,1.027628489,1.645544424,13.50570632,13.33427771,6.26,0.598840281,1.393591325,13.82971602,13.57244746,6.26,0.671134385,1.645544424,13.59142062,13.93427783,6.26,0,12,14.01,15.63,14.45,16.78,16.96,14.66,5
22.07.21 04:09,1.014896557,1.443981945,13.84856353,13.67713492,6.26,0.627487129,1.544763184,14.09634779,13.92487731,6.26,0.683866317,1.443981945,13.84856353,14.10570644,6.26,0,13,14.26,15.63,14.57,16.72,16.9,14.78,5
22.07.21 04:19,0.963968828,1.141638226,12.81999189,12.81999189,6.26,0.598840281,1.595153804,12.9914205,12.81999189,6.26,0.69659825,1.192028845,12.81999189,13.0771348,6.26,0,13,14.38,15.63,14.76,16.72,16.83,14.97,5
22.07.21 04:29,1.014896557,1.695935044,12.30570607,12.04856316,6.26,0.579742383,1.645544424,12.56284898,12.30570607,6.26,0.683866317,1.393591325,12.30570607,12.56284898,6.26,0,12,14.07,15.57,14.57,16.66,16.9,14.78,5
22.07.21 04:39,1.027628489,1.544763184,12.64856328,12.90570619,6.26,0.598840281,1.494372564,12.90570619,12.73427759,6.26,0.658402453,1.595153804,12.73427759,12.9914205,6.26,0,13,14.26,15.57,14.63,16.6,16.83,14.91,5
22.07.21 04:49,1.027628489,1.595153804,13.0771348,12.73427759,6.26,0.598840281,2.149450622,13.32473064,13.15326016,6.26,0.683866317,1.595153804,13.0771348,13.41999201,6.26,0,13,14.38,15.63,14.76,16.6,16.83,15.03,5
22.07.21 04:59,1.244071338,1.544763184,13.41999201,13.33427771,6.26,0.598840281,1.544763184,13.63925385,13.46765763,6.26,0.683866317,1.544763184,13.50570632,13.67713492,6.26,0,13,14.51,15.57,14.7,16.6,16.77,15.03,5
22.07.21 05:09,1.065824286,1.544763184,13.76284923,13.93427783,6.26,0.598840281,1.494372564,13.9824463,13.81085007,6.26,0.683866317,1.393591325,13.76284923,14.10570644,6.26,0,13,14.7,15.63,14.82,16.6,16.83,15.16,5
22.07.21 05:19,1.014896557,1.443981945,12.90570619,13.0771348,6.26,0.589291332,1.695935044,13.09562795,13.00976688,6.26,0.607474724,1.393591325,12.90570619,13.24856341,6.26,0,13,14.57,15.57,14.76,16.53,16.77,15.16,5
22.07.21 05:29,1.040360422,1.998278763,11.79142025,11.61999164,6.26,0.598840281,1.544763184,12.01896533,11.7616339,6.26,0.683866317,1.695935044,11.79142025,12.04856316,6.26,0,13,14.45,15.51,14.63,16.47,16.71,15.03,5
22.07.21 05:39,1.014896557,1.746325664,12.64856328,12.39142037,6.26,0.617938179,1.393591325,12.87673677,12.61940534,6.26,0.671134385,1.544763184,12.64856328,12.90570619,6.26,0,13,14.45,15.45,14.63,16.47,16.65,14.97,5
22.07.21 05:49,1.053092354,1.796716284,13.0771348,12.90570619,6.26,0.598840281,1.393591325,13.2102633,13.03866708,6.26,0.645670521,1.443981945,12.9914205,13.24856341,6.26,0,12,14.26,15.38,14.57,16.41,16.58,14.85,5
22.07.21 05:59,1.040360422,1.494372564,13.41999201,13.0771348,6.26,0.598840281,1.494372564,13.54395292,13.45813383,6.26,0.671134385,1.292810085,13.41999201,13.67713492,6.26,0,12,14.07,15.32,14.45,16.35,16.46,14.72,5
22.07.21 06:09,0.938504963,1.443981945,13.67713492,13.33427771,6.26,0.60838923,1.645544424,13.89664818,13.72505196,6.26,0.645670521,1.242419465,13.67713492,13.93427783,6.26,0,12,14.07,15.26,14.38,16.28,16.4,14.66,5
22.07.21 06:19,1.040360422,1.343200705,13.33427771,12.9914205,6.26,0.598840281,1.998278763,13.50570632,13.41999201,6.26,0.683866317,1.443981945,13.41999201,13.67713492,6.26,0,13,14.13,15.26,14.32,16.22,16.33,14.66,5
22.07.21 06:29,0.989432692,1.443981945,12.04856316,11.79142025,6.26,0.617938179,1.645544424,12.2468443,12.07516415,6.26,0.658402453,1.443981945,12.04856316,12.39142037,6.26,0,12,14.01,15.2,14.32,16.16,16.33,14.6,5
22.07.21 06:39,1.065824286,1.645544424,12.47713468,12.47713468,6.26,0.60838923,2.099060003,12.66632258,12.49460043,6.26,0.683866317,1.494372564,12.47713468,12.73427759,6.26,0,12,13.88,15.13,14.2,16.1,16.21,14.53,5
22.07.21 06:49,1.027628489,1.595153804,12.90570619,12.90570619,6.26,0.627487129,1.443981945,13.07637961,12.8186703,6.26,0.658402453,1.091247606,12.90570619,13.0771348,6.26,0,12,13.82,15.13,14.2,16.1,16.15,14.47,5
22.07.21 06:59,1.002164625,1.695935044,13.24856341,13.24856341,6.26,0.579742383,1.544763184,13.43907225,13.18148903,6.26,0.683866317,1.242419465,13.33427771,13.50570632,6.26,0,12,13.57,15.01,13.95,15.97,16.08,14.35,5
22.07.21 07:09,1.091288151,1.947888143,13.41999201,13.33427771,6.26,0.637036078,1.343200705,13.66821728,13.41044489,6.26,0.683866317,1.091247606,13.59142062,13.67713492,6.26,0,12,13.45,14.95,13.88,15.91,15.96,14.16,5
22.07.21 07:19,1.040360422,1.494372564,13.76284923,13.59142062,6.26,0.589291332,1.998278763,13.94482696,13.7730628,6.26,0.69659825,1.443981945,13.76284923,14.10570644,6.26,0,12,13.51,14.88,13.88,15.85,15.96,14.1,5
22.07.21 07:29,1.053092354,1.544763184,13.0771348,13.0771348,6.26,0.598840281,1.494372564,13.32452076,13.06674837,6.26,0.683866317,1.796716284,13.0771348,13.33427771,6.26,0,12,13.7,14.88,14.01,15.85,15.9,14.22,5
22.07.21 07:39,1.040360422,1.645544424,11.87713455,11.87713455,6.26,0.627487129,1.847106903,12.04554239,11.87373619,6.26,0.671134385,1.343200705,11.87713455,12.13427746,6.26,0,12,13.7,14.88,14.01,15.85,15.9,14.22,5
22.07.21 07:49,1.002164625,1.847106903,12.47713468,12.39142037,6.26,0.646585027,1.847106903,12.72305185,12.46527945,6.26,0.722062114,2.048669383,12.47713468,12.73427759,6.26,0,12,13.63,14.82,13.88,15.78,15.9,14.16,5
22.07.21 07:59,1.002164625,1.796716284,12.90570619,12.81999189,6.26,0.598840281,1.595153804,13.10524507,12.93356491,6.26,0.671134385,0.990466366,12.9914205,13.1628491,6.26,0,12,13.51,14.76,13.82,15.72,15.77,14.03,5
22.07.21 08:09,1.040360422,1.292810085,13.1628491,13.41999201,6.26,0.617938179,2.80452868,13.3722096,13.2001929,6.26,0.671134385,1.695935044,13.1628491,13.50570632,6.26,0,12,13.51,14.76,13.76,15.66,15.77,14.1,5
22.07.21 08:19,1.065824286,1.393591325,13.50570632,13.67713492,6.26,0.388763398,1.494372564,13.56326904,13.39133661,6.26,0.683866317,2.099060003,13.50570632,13.67713492,6.26,0,11,13.07,14.57,13.51,15.6,15.52,13.85,5
22.07.21 08:29,1.078556218,1.746325664,13.67713492,13.67713492,6.26,0.589291332,1.141638226,13.92598967,13.58229315,6.26,0.632938588,1.393591325,13.84856353,14.01999214,6.26,0,11,13.01,14.51,13.38,15.47,15.46,13.53,5
22.07.21 08:39,1.078556218,1.393591325,14.01999214,13.76284923,6.26,0.598840281,2.099060003,14.07906636,13.90713392,6.26,0.683866317,1.443981945,14.01999214,14.27713505,6.26,0,13,13.38,14.57,13.7,15.47,15.52,13.66,5
22.07.21 08:49,1.078556218,1.847106903,12.13427746,11.96284886,6.26,0.617938179,1.847106903,12.35974198,12.18780954,6.26,0.671134385,2.250231862,12.21999177,12.47713468,6.26,0,14,14.01,14.76,14.07,15.6,15.65,14.1,5
22.07.21 08:59,1.065824286,1.494372564,12.39142037,12.30570607,6.26,0.598840281,1.695935044,12.46527945,12.29343119,6.26,0.671134385,1.040856986,12.39142037,12.64856328,6.26,0,13,13.95,14.76,14.07,15.6,15.65,14.28,5
22.07.21 09:09,0.963968828,1.847106903,12.81999189,12.64856328,6.26,0.627487129,1.544763184,12.94216785,12.77015115,6.26,0.683866317,1.595153804,12.81999189,13.1628491,6.26,0,13,14.2,14.82,14.2,15.6,15.71,14.35,5
22.07.21 09:19,1.053092354,1.393591325,13.0771348,13.33427771,6.26,0.598840281,1.595153804,13.27660963,13.10455077,6.26,0.683866317,1.443981945,13.1628491,13.41999201,6.26,0,13,14.26,14.88,14.26,15.6,15.71,14.47,5
22.07.21 09:29,1.129483948,1.343200705,13.50570632,13.33427771,6.26,0.617938179,3.459606738,13.54422629,13.45821795,6.26,0.683866317,1.343200705,13.59142062,13.76284923,6.26,0,13,14.32,14.88,14.32,15.66,15.71,14.53,5
22.07.21 09:39,1.040360422,1.343200705,13.76284923,13.41999201,6.26,0.646585027,1.544763184,13.89769912,13.63973728,6.26,0.683866317,1.443981945,13.76284923,14.01999214,6.26,0,12,13.95,14.82,14.07,15.6,15.71,14.47,5
22.07.21 09:49,1.129483948,1.494372564,13.24856341,12.81999189,6.26,0.617938179,1.443981945,13.27660963,13.10455077,6.26,0.658402453,1.292810085,13.33427771,13.50570632,6.26,0,11,13.38,14.57,13.63,15.47,15.52,14.16,5
22.07.21 09:59,1.027628489,1.393591325,11.96284886,12.13427746,6.26,0.60838923,1.494372564,12.16809271,11.91006767,6.26,0.69659825,1.343200705,12.04856316,12.39142037,6.26,0,11,13.32,14.51,13.51,15.35,15.4,13.85,5
22.07.21 10:09,1.053092354,1.292810085,12.56284898,12.81999189,6.26,0.646585027,1.796716284,12.70360686,12.61764064,6.26,0.683866317,1.343200705,12.56284898,12.90570619,6.26,1.2,11,13.07,14.45,13.2,15.28,15.27,13.66,5
22.07.21 10:19,1.065824286,1.847106903,12.9914205,12.64856328,6.26,0.627487129,1.393591325,13.1526725,12.89490011,6.26,0.683866317,1.544763184,12.90570619,13.24856341,6.26,6,11,12.88,14.26,12.82,15.1,15.15,13.41,5
22.07.21 10:29,1.078556218,1.544763184,13.33427771,12.9914205,6.26,0.617938179,1.494372564,13.47730283,13.30537039,6.26,0.671134385,1.796716284,13.33427771,13.59142062,6.26,14.3,11,12.63,14.13,12.57,14.97,14.96,13.1,5
22.07.21 10:39,1.014896557,1.796716284,13.67713492,13.76284923,6.26,0.617938179,1.443981945,13.83061893,13.57278343,6.26,0.69659825,1.443981945,13.67713492,14.01999214,6.26,22.5,12,12.88,14.13,12.82,14.85,14.9,13.03,5
22.07.21 10:49,1.129483948,1.595153804,13.93427783,14.10570644,6.26,0.598840281,1.443981945,14.09783793,13.92598967,6.26,0.683866317,1.192028845,13.93427783,14.19142074,6.26,31.2,13,13.26,14.32,13.2,14.97,14.96,13.35,5
22.07.21 10:59,1.116752015,1.494372564,12.47713468,12.47713468,6.26,0.579742383,1.443981945,12.63712772,12.46527945,6.26,0.69659825,1.393591325,12.47713468,12.81999189,6.26,39,13,13.63,14.45,13.45,15.1,15.21,13.6,5
22.07.21 11:09,0.836649505,1.443981945,12.39142037,12.39142037,6.26,0.60838923,2.048669383,12.57071364,12.31306739,6.26,0.69659825,1.141638226,12.47713468,12.73427759,6.26,65.9,14,13.95,14.57,13.82,15.16,15.21,13.91,5
22.07.21 11:19,1.027628489,2.149450622,12.90570619,12.81999189,6.26,0.60838923,1.494372564,12.98082424,12.89490011,6.26,0.238248687,1.544763184,12.90570619,13.1628491,6.26,90.2,14,14.26,14.63,14.13,15.41,15.33,14.22,5
22.07.21 11:29,1.065824286,1.393591325,13.41999201,13.24856341,6.26,0.60838923,1.947888143,13.60129863,13.42953447,6.26,0.671134385,1.494372564,13.41999201,13.76284923,6.26,110.6,15,14.7,14.82,14.57,15.66,15.52,14.6,5
22.07.21 11:39,1.040360422,1.595153804,13.93427783,14.01999214,6.26,0.60838923,1.443981945,14.09783793,13.92598967,6.26,0.683866317,1.695935044,13.93427783,14.19142074,6.26,140.9,15,15.01,15.01,14.82,15.85,15.65,14.91,5
22.07.21 11:49,1.091288151,1.645544424,12.73427759,12.39142037,6.26,0.617938179,1.645544424,12.88639796,12.71488559,6.26,0.683866317,1.141638226,12.73427759,12.9914205,6.26,185.2,15,15.38,15.13,15.2,15.97,15.83,15.22,5
22.07.21 11:59,1.014896557,1.343200705,11.96284886,11.53427734,6.26,0.646585027,1.595153804,12.08502841,11.82757115,6.26,0.671134385,1.443981945,11.87713455,12.21999177,6.26,206.4,16,15.76,15.38,15.63,16.16,16.02,15.6,5
22.07.21 12:09,1.002164625,1.343200705,12.73427759,12.9914205,6.26,0.60838923,1.494372564,13.03866708,12.78127274,6.26,0.658402453,1.645544424,12.81999189,13.1628491,6.26,242,16,16.13,15.57,16.07,16.28,16.15,16.03,5
22.07.21 12:19,1.040360422,1.897497523,13.50570632,13.76284923,6.26,0.627487129,1.695935044,13.7155911,13.62977201,6.26,0.722062114,1.645544424,13.59142062,13.84856353,6.26,275.4,17,16.51,15.76,16.38,16.41,16.33,16.35,5
22.07.21 12:29,0.938504963,1.645544424,13.24856341,13.41999201,6.26,0.627487129,1.595153804,13.32452076,13.1526725,6.26,0.69659825,1.443981945,13.1628491,13.50570632,6.26,243.7,18,16.95,15.95,16.82,16.6,16.52,16.72,5
22.07.21 12:39,1.040360422,1.595153804,12.56284898,12.30570607,6.26,0.617938179,2.048669383,12.79095963,12.61940534,6.26,0.69659825,1.040856986,12.64856328,12.90570619,6.26,297.2,19,17.38,16.2,17.38,16.78,16.77,17.16,5
22.07.21 12:49,1.053092354,2.351013102,11.96284886,11.70570595,6.26,0.627487129,1.947888143,12.13144549,11.95963929,6.26,0.709330182,1.544763184,11.96284886,12.30570607,6.26,367.9,20,18.07,16.45,18.01,16.97,17.08,17.78,5
22.07.21 12:59,1.027628489,1.393591325,12.64856328,12.81999189,6.26,0.627487129,1.494372564,12.83804473,12.66632258,6.26,0.709330182,1.443981945,12.73427759,12.9914205,6.26,415.1,20,18.63,16.76,18.57,17.28,17.33,18.35,5
22.07.21 13:09,0.951236896,1.897497523,13.76284923,13.50570632,6.26,0.60838923,1.292810085,13.81171184,13.63973728,6.26,0.683866317,1.494372564,13.67713492,13.93427783,6.26,460.6,22,19.2,17.13,19.2,17.53,17.71,18.97,5
22.07.21 13:19,1.014896557,1.544763184,13.24856341,12.90570619,6.26,0.598840281,1.494372564,13.0352817,12.86216206,6.26,0.683866317,1.443981945,13.24856341,13.50570632,6.26,492.3,23,19.95,17.51,20.01,17.91,18.02,19.72,5
22.07.21 13:29,1.065824286,1.695935044,12.73427759,12.81999189,6.26,0.302822855,1.595153804,12.48637879,12.22650707,6.26,0.709330182,1.595153804,12.73427759,12.90570619,6.26,534,23,20.45,17.88,20.45,18.1,18.4,20.28,5
22.07.21 13:39,0.963968828,1.494372564,12.30570607,12.04856316,6.26,0.617938179,2.048669383,12.26870026,12.0960065,6.26,0.69659825,1.292810085,12.39142037,12.64856328,6.26,599.5,23,20.88,18.2,20.82,18.35,18.77,20.72,5
22.07.21 13:49,1.040360422,1.443981945,11.96284886,12.21999177,6.26,0.627487129,1.645544424,12.00285448,11.83049991,6.26,0.671134385,1.544763184,11.96284886,12.39142037,6.26,588.2,24,21.32,18.57,21.13,18.66,19.02,21.1,5
22.07.21 13:59,1.065824286,2.149450622,11.70570595,11.96284886,6.26,0.60838923,1.393591325,11.83049991,11.65814535,6.26,0.722062114,1.544763184,11.79142025,12.13427746,6.26,594.3,24,21.82,18.76,21.7,18.85,19.27,21.53,5
22.07.21 14:09,1.116752015,1.443981945,13.24856341,13.33427771,6.26,0.637036078,2.8549193,13.19921914,12.94005098,6.26,0.683866317,1.695935044,13.1628491,13.50570632,6.26,578.2,26,22.32,19.13,22.13,19.16,19.58,22.03,5
22.07.21 14:19,1.014896557,2.048669383,13.41999201,13.50570632,6.26,0.656133976,2.149450622,13.17937005,13.00612223,6.26,0.683866317,1.544763184,13.41999201,13.76284923,6.26,658,26,22.7,19.38,22.51,19.41,19.9,22.47,5
22.07.21 14:29,0.963968828,1.695935044,13.0771348,13.0771348,6.26,0.617938179,1.695935044,12.91949833,12.65962661,6.26,0.671134385,1.796716284,13.1628491,13.33427771,6.26,664.5,26,23.07,19.63,22.95,19.66,20.27,22.85,5
22.07.21 14:39,1.027628489,1.695935044,12.81999189,12.90570619,6.26,0.627487129,1.695935044,10.92423206,10.74381567,6.26,0.658402453,1.343200705,12.73427759,13.0771348,6.26,653.3,26,23.38,19.88,23.26,19.91,20.46,23.16,5
22.07.21 14:49,1.040360422,1.695935044,12.56284898,12.21999177,6.26,0.598840281,1.595153804,11.20441966,11.11540113,6.26,0.671134385,1.695935044,12.56284898,12.81999189,6.26,690.1,27,23.76,20.13,23.57,20.16,20.71,23.53,5
22.07.21 14:59,1.053092354,1.595153804,12.30570607,12.56284898,6.26,0.60838923,2.250231862,12.04716079,11.87313994,6.26,0.683866317,1.746325664,12.39142037,12.64856328,6.26,721.4,27,24.01,20.32,23.76,20.28,20.9,23.72,5
22.07.21 15:09,1.014896557,1.897497523,12.21999177,11.87713455,6.26,0.627487129,1.847106903,11.88660891,11.79981364,6.26,0.671134385,1.645544424,12.13427746,12.56284898,6.26,747.8,27,24.2,20.57,24.01,20.53,21.08,23.97,5
22.07.21 15:19,1.014896557,1.897497523,12.21999177,11.87713455,6.26,0.637036078,1.595153804,12.39142037,12.13427746,6.26,0.671134385,1.695935044,12.13427746,12.39142037,6.26,750,28,24.45,20.76,24.32,20.72,21.27,24.22,5
22.07.21 15:29,1.065824286,1.695935044,12.04856316,11.79142025,6.26,0.617938179,1.494372564,10.99542745,10.72931671,6.26,0.671134385,1.998278763,12.04856316,12.30570607,6.26,788.6,28,24.63,20.88,24.7,21.03,21.65,24.6,5
22.07.21 15:39,1.002164625,1.695935044,11.96284886,12.04856316,6.26,0.598840281,2.099060003,12.12443728,11.9529668,6.26,0.69659825,2.099060003,11.96284886,12.30570607,6.26,737.4,29,25.01,21.07,24.82,21.22,21.71,24.85,5
22.07.21 15:49,1.040360422,1.595153804,11.96284886,11.70570595,6.26,0.637036078,1.343200705,11.44383662,11.26946996,6.26,0.69659825,1.746325664,11.96284886,12.21999177,6.26,731.3,29,25.38,21.32,25.07,21.41,21.96,25.16,5
22.07.21 15:59,1.065824286,1.695935044,11.87713455,11.53427734,6.26,0.60838923,1.695935044,10.12758919,10.03779639,6.26,0.671134385,1.947888143,11.87713455,12.21999177,6.26,720.1,28,25.38,21.45,25.13,21.53,21.96,25.16,5
22.07.21 16:09,1.193143609,1.847106903,11.79142025,11.61999164,6.26,0.627487129,1.645544424,9.972643113,9.882712272,6.26,0.69659825,1.292810085,11.79142025,12.13427746,6.26,769.1,29,25.63,21.57,25.26,21.72,21.96,25.35,5
22.07.21 16:19,1.053092354,2.250231862,11.79142025,11.61999164,6.26,0.60838923,1.595153804,10.95015421,10.86229437,6.26,0.69659825,1.695935044,11.87713455,12.13427746,6.26,760,29,25.76,21.7,25.45,21.91,22.33,25.53,5
22.07.21 16:29,1.014896557,2.199841242,11.96284886,11.70570595,6.26,0.617938179,87.20881691,11.20840025,12.26061131,82.96,0.658402453,86.85608257,11.96284886,13.84856353,88.86,702.7,29,25.95,21.88,25.63,22.1,22.52,25.66,5
22.07.21 16:39,1.027628489,2.95570054,12.13427746,12.13427746,6.26,0.617938179,87.10803567,12.47713468,13.50570632,80.6,0.683866317,87.51116063,12.21999177,14.01999214,91.22,710,29,26.13,22.01,21.95,20.91,21.27,22.53,5
