time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
22.07.21 16:49,1.002164625,1.796716284,12.39142037,12.30570607,6.26,0.598840281,87.25920753,12.56284898,13.67713492,79.42,0.683866317,87.05764505,12.39142037,14.19142074,86.5,620.2,29,26.26,22.13,20.38,20.28,20.27,20.28,5
22.07.21 16:59,1.040360422,2.048669383,12.47713468,12.56284898,6.26,0.617938179,87.30959815,12.73427759,13.76284923,80.6,0.671134385,86.60412947,12.56284898,14.27713505,88.86,668,29,26.32,22.26,20.07,20.1,19.83,19.815,5
22.07.21 17:09,1.053092354,1.796716284,12.90570619,12.90570619,6.26,0.598840281,88.11584807,13.0771348,14.19142074,85.32,0.658402453,87.00725443,12.81999189,14.70570656,92.4,645.1,30,26.51,22.38,20.07,20.03,19.58,19.35,5
22.07.21 17:19,1.014896557,1.897497523,13.1628491,12.9914205,6.26,0.617938179,87.66233249,13.33427771,14.36284935,80.6,0.69659825,86.95686381,13.1628491,14.96284947,91.22,658.9,30,26.76,22.57,20.38,20.16,19.58,19.35,5
22.07.21 17:29,1.014896557,2.099060003,13.33427771,13.24856341,6.26,0.637036078,87.10803567,13.50570632,14.53427796,88.86,0.671134385,86.70491071,13.41999201,15.04856377,91.22,639.3,30,26.82,22.63,20.38,20.16,19.58,19.47,5
22.07.21 17:39,1.014896557,2.048669383,13.59142062,13.50570632,6.26,0.646585027,87.20881691,13.84856353,14.79142087,84.14,0.709330182,87.61194187,13.59142062,15.30570668,90.04,616,30,26.88,22.82,20.51,20.22,19.65,19.53,5
22.07.21 17:49,1.027628489,1.998278763,13.76284923,13.50570632,6.26,0.455606043,86.95686381,13.93427783,14.87713517,82.96,0.683866317,86.95686381,13.76284923,15.47713529,87.68,558.2,30,26.82,22.88,20.82,20.41,19.77,19.66,5
22.07.21 17:59,1.065824286,1.847106903,13.93427783,13.93427783,6.26,0.60838923,87.20881691,14.10570644,15.13427808,82.96,0.671134385,86.70491071,13.93427783,15.6485639,93.58,523.6,30,26.88,23.07,20.7,20.35,19.83,19.78,5
27.07.21 00:29,0.963968828,87.15842629,12.64856328,13.1628491,91.22,0.589291332,87.35998877,12.73427759,13.33427771,82.96,0.658402453,86.60412947,12.64856328,13.84856353,91.22,0,21,17.13,18.7,17.57,19.16,18.96,17.47,6
27.07.21 00:39,0.97670076,86.95686381,12.10474248,12.96251391,95.94,0.627487129,87.41037939,12.30570607,12.90570619,85.32,0.671134385,86.70491071,12.13427746,13.33427771,86.5,0,21,17.01,18.57,17.38,19.1,18.9,17.28,6
27.07.21 00:49,1.040360422,87.41037939,12.21999177,12.9914205,91.22,0.598840281,87.25920753,12.47713468,13.0771348,81.78,0.671134385,86.85608257,12.30570607,13.41999201,87.68,0,20,16.7,18.51,17.13,19.03,18.77,17.03,6
27.07.21 00:59,0.989432692,86.85608257,13.33427771,14.10570644,92.4,0.627487129,87.30959815,13.50570632,13.84856353,84.14,0.671134385,86.90647319,13.33427771,14.36284935,86.5,0,20,16.7,18.45,17.07,18.91,18.71,17.03,6
27.07.21 01:09,1.078556218,87.51116063,13.33427771,13.93427783,92.4,0.598840281,87.20881691,13.59142062,14.01999214,79.42,0.69659825,87.05764505,13.41999201,14.44856365,91.22,0,20,16.95,18.45,17.32,18.97,18.83,17.22,6
27.07.21 01:19,0.989432692,86.75530133,12.57071364,13.60129863,92.4,0.617938179,87.41037939,12.9914205,13.50570632,81.78,0.671134385,87.41037939,12.81999189,13.93427783,87.68,0,20,17.01,18.51,17.45,18.97,18.83,17.35,6
27.07.21 01:29,0.963968828,86.70491071,12.13427746,12.81999189,91.22,0.646585027,87.10803567,12.39142037,12.9914205,81.78,0.683866317,86.80569195,12.21999177,13.41999201,84.14,0,20,16.88,18.51,17.26,18.97,18.77,17.16,6
27.07.21 01:39,1.040360422,87.25920753,11.70570595,12.73427759,91.22,0.617938179,87.30959815,11.96284886,12.47713468,74.7,0.671134385,86.70491071,11.70570595,12.9914205,94.76,0,20,16.63,18.38,16.95,18.85,18.65,16.91,6
27.07.21 01:49,1.027628489,87.56155125,13.0771348,13.76284923,92.4,0.637036078,87.76311373,13.24856341,13.76284923,80.6,0.671134385,86.75530133,13.0771348,14.10570644,92.4,0,20,16.51,18.26,16.82,18.72,18.52,16.78,6
27.07.21 01:59,0.97670076,86.90647319,14.01999214,14.44856365,100.66,0.60838923,86.75530133,14.10570644,14.53427796,79.42,0.658402453,86.85608257,14.01999214,14.87713517,85.32,0,19,16.7,18.26,17.07,18.78,18.58,16.97,6
27.07.21 02:09,1.014896557,87.00725443,12.81999189,13.76284923,91.22,0.627487129,87.35998877,13.0771348,13.50570632,80.6,0.645670521,86.90647319,12.90570619,13.93427783,91.22,0,19,16.82,18.32,17.2,18.78,18.58,17.1,6
27.07.21 02:19,1.014896557,87.41037939,12.30570607,12.90570619,94.76,0.60838923,87.15842629,12.47713468,12.9914205,78.24,0.671134385,87.00725443,12.30570607,13.41999201,88.86,0,19,16.7,18.2,17.01,18.72,18.52,16.97,6
27.07.21 02:29,1.053092354,86.85608257,11.96284886,12.64856328,95.94,0.617938179,87.35998877,12.21999177,12.56284898,79.42,0.671134385,87.10803567,11.96284886,12.90570619,85.32,0,19,16.38,18.13,16.76,18.66,18.4,16.66,6
27.07.21 02:39,1.027628489,87.00725443,13.09562795,13.35321118,94.76,0.589291332,87.15842629,13.41999201,13.67713492,87.68,0.69659825,86.60412947,13.1628491,14.19142074,87.68,0,19,16.26,18.07,16.57,18.53,18.33,16.53,6
27.07.21 02:49,1.091288151,87.00725443,13.82028535,14.5065025,99.48,0.60838923,87.15842629,14.10570644,14.44856365,78.24,0.683866317,87.35998877,13.84856353,14.70570656,91.22,0,19,16.45,18.07,16.82,18.53,18.4,16.72,6
27.07.21 02:59,1.027628489,87.46077001,12.73427759,13.0771348,91.22,0.627487129,87.20881691,12.9914205,13.24856341,80.6,0.683866317,86.75530133,12.73427759,13.59142062,88.86,0,17,16.51,18.07,16.82,18.53,18.33,16.78,6
27.07.21 03:09,1.027628489,86.85608257,12.04856316,12.81999189,103.02,0.637036078,87.76311373,12.30570607,12.73427759,79.42,0.658402453,86.55373885,12.13427746,13.1628491,86.5,0,17,16.07,17.95,16.32,18.35,18.15,16.35,6
27.07.21 03:19,1.014896557,86.85608257,12.56284898,12.9914205,95.94,0.627487129,87.15842629,12.73427759,13.0771348,78.24,0.671134385,86.80569195,12.56284898,13.41999201,94.76,0,17,15.82,17.88,16.13,18.22,18.08,16.1,6
27.07.21 03:29,0.963968828,86.35217638,13.28649565,13.54395292,94.76,0.617938179,87.61194187,13.59142062,13.76284923,78.24,0.671134385,86.35217638,13.41999201,14.10570644,82.96,0,17,15.76,17.76,16.13,18.22,18.02,16.1,6
27.07.21 03:39,1.014896557,86.70491071,13.76284923,14.27713505,100.66,0.598840281,87.20881691,14.10570644,14.36284935,82.96,0.671134385,86.30178576,13.84856353,14.70570656,93.58,0,17,15.95,17.76,16.38,18.22,18.08,16.28,6
27.07.21 03:49,0.989432692,86.75530133,12.64856328,13.50570632,93.58,0.589291332,87.66233249,12.9914205,13.33427771,80.6,0.683866317,86.80569195,12.73427759,13.59142062,90.04,0,17,16.07,17.82,16.45,18.22,18.08,16.41,6
27.07.21 03:59,0.938504963,86.75530133,11.83749352,12.78127274,84.14,0.589291332,87.10803567,12.21999177,12.56284898,80.6,0.671134385,86.75530133,11.96284886,13.0771348,84.14,0,17,15.88,17.76,16.26,18.16,18.02,16.28,6
27.07.21 04:09,1.040360422,86.80569195,12.57071364,13.2577703,92.4,0.617938179,87.20881691,12.81999189,13.1628491,80.6,0.671134385,87.35998877,12.64856328,13.59142062,93.58,0,17,15.63,17.63,15.95,18.1,17.83,15.97,6
27.07.21 04:19,0.963968828,87.51116063,13.50570632,13.76284923,93.58,0.589291332,88.01506683,13.67713492,13.93427783,80.6,0.683866317,87.46077001,13.41999201,14.19142074,93.58,0,17,15.7,17.63,16.13,18.1,17.9,16.03,6
27.07.21 04:29,0.951236896,87.56155125,13.24856341,13.67713492,92.4,0.627487129,87.41037939,13.50570632,13.76284923,80.6,0.683866317,87.10803567,13.24856341,14.10570644,92.4,0,17,16.07,17.7,16.38,18.16,18.02,16.35,6
27.07.21 04:39,0.989432692,86.35217638,12.47713468,13.33427771,94.76,0.560644484,86.65452009,12.81999189,13.1628491,85.32,0.658402453,87.25920753,12.64856328,13.50570632,86.5,0,17,16.13,17.7,16.38,18.16,17.96,16.35,6
27.07.21 04:49,1.065824286,86.80569195,11.87713455,12.64856328,93.58,0.637036078,87.61194187,12.13427746,12.56284898,81.78,0.671134385,87.66233249,11.87713455,12.90570619,90.04,0,17,15.88,17.63,16.2,18.03,17.83,16.16,6
27.07.21 04:59,0.97670076,87.05764505,12.73427759,13.24856341,90.04,0.598840281,87.15842629,13.0771348,13.41999201,80.6,0.671134385,86.75530133,12.81999189,13.67713492,87.68,0,17,15.63,17.51,15.95,17.97,17.77,15.97,6
27.07.21 05:09,1.027628489,86.90647319,13.50570632,14.01999214,99.48,0.627487129,87.15842629,13.84856353,14.01999214,87.68,0.683866317,86.45295761,13.50570632,14.36284935,92.4,0,17,15.76,17.51,16.13,17.97,17.77,16.1,6
27.07.21 05:19,1.040360422,86.85608257,13.1628491,13.93427783,98.3,0.637036078,87.41037939,13.41999201,13.67713492,78.24,0.683866317,86.35217638,13.24856341,14.10570644,92.4,0,17,16.07,17.57,16.38,18.03,17.9,16.35,6
27.07.21 05:29,0.938504963,86.80569195,12.39142037,13.1628491,97.12,0.60838923,87.25920753,12.73427759,12.9914205,78.24,0.683866317,86.90647319,12.47713468,13.33427771,84.14,0,17,16.07,17.57,16.38,18.03,17.83,16.28,6
27.07.21 05:39,1.040360422,87.00725443,11.72185076,12.49460043,101.84,0.617938179,87.81350435,11.96284886,12.39142037,80.6,0.709330182,86.40256699,11.79142025,12.81999189,86.5,0,17,15.82,17.51,16.13,17.91,17.71,16.1,6
27.07.21 05:49,1.014896557,86.70491071,12.90570619,13.24856341,95.94,0.159588617,88.21662931,13.0771348,13.41999201,79.42,0.683866317,86.75530133,12.90570619,13.76284923,86.5,0,17,15.51,17.38,15.88,17.78,17.58,15.85,6
27.07.21 05:59,1.065824286,86.70491071,13.59142062,14.10570644,94.76,0.627487129,87.25920753,13.84856353,14.10570644,77.06,0.671134385,86.75530133,13.76284923,14.44856365,94.76,0,17,15.7,17.45,16.01,17.85,17.77,15.97,6
27.07.21 06:09,1.040360422,86.70491071,13.0771348,13.84856353,91.22,0.627487129,87.76311373,13.33427771,13.50570632,75.88,0.683866317,87.15842629,13.0771348,13.93427783,86.5,0,17,15.95,17.45,16.32,17.91,17.77,16.22,6
27.07.21 06:19,1.053092354,86.85608257,12.21999177,13.0771348,87.68,0.627487129,87.66233249,12.47713468,12.81999189,82.96,0.69659825,86.90647319,12.30570607,13.1628491,86.5,0,16,15.88,17.38,16.13,17.85,17.65,16.16,6
27.07.21 06:29,1.014896557,87.20881691,12.30570607,13.0771348,86.5,0.637036078,86.95686381,12.56284898,12.81999189,75.88,0.69659825,86.55373885,12.39142037,13.24856341,87.68,0,17,15.57,17.32,15.88,17.72,17.58,15.85,6
27.07.21 06:39,1.014896557,87.05764505,13.1628491,13.59142062,90.04,0.60838923,87.05764505,13.33427771,13.59142062,78.24,0.69659825,86.80569195,13.1628491,13.93427783,87.68,0,17,15.45,17.26,15.76,17.66,17.46,15.72,6
27.07.21 06:49,0.963968828,86.55373885,13.76284923,14.27713505,82.96,0.60838923,87.61194187,14.01999214,14.19142074,78.24,0.671134385,87.51116063,13.76284923,14.53427796,90.04,0,17,15.7,17.32,16.01,17.72,17.52,15.97,6
27.07.21 06:59,0.989432692,86.60412947,12.90570619,13.67713492,97.12,0.627487129,87.46077001,13.1628491,13.41999201,81.78,0.69659825,86.85608257,12.90570619,13.84856353,80.6,0,17,15.95,17.32,16.2,17.72,17.58,16.16,6
27.07.21 07:09,1.014896557,87.05764505,12.13427746,12.47713468,94.76,0.60838923,87.46077001,12.30570607,12.73427759,75.88,0.69659825,86.65452009,12.21999177,13.0771348,88.86,0,17,15.76,17.32,16.07,17.66,17.52,16.03,6
27.07.21 07:19,1.002164625,86.90647319,12.41852446,12.84772484,95.94,0.627487129,87.20881691,12.73427759,13.1628491,78.24,0.69659825,87.51116063,12.47713468,13.33427771,85.32,0,17,15.51,17.26,15.76,17.53,17.4,15.72,6
27.07.21 07:29,1.002164625,86.80569195,13.1628491,13.93427783,87.68,0.646585027,87.46077001,13.41999201,13.67713492,77.06,0.671134385,86.85608257,13.24856341,14.10570644,92.4,0,17,15.45,17.13,15.7,17.53,17.33,15.72,6
27.07.21 07:39,1.040360422,86.70491071,13.93427783,14.44856365,91.22,0.617938179,87.10803567,14.19142074,14.36284935,79.42,0.658402453,86.90647319,13.93427783,14.70570656,90.04,0,18,15.7,17.2,16.07,17.6,17.4,15.97,6
27.07.21 07:49,1.027628489,86.75530133,12.64856328,13.41999201,91.22,0.627487129,87.25920753,12.90570619,13.24856341,77.06,0.671134385,86.80569195,12.73427759,13.59142062,90.04,0,18,15.95,17.26,16.26,17.66,17.46,16.16,6
27.07.21 07:59,0.989432692,87.20881691,11.96284886,12.47713468,98.3,0.627487129,87.25920753,12.21999177,12.64856328,77.06,0.69659825,87.35998877,12.04856316,12.9914205,87.68,0,18,15.82,17.26,16.07,17.6,17.4,16.03,6
27.07.21 08:09,0.97670076,86.90647319,12.56284898,13.24856341,105.38,0.60838923,87.15842629,12.73427759,13.1628491,79.42,0.671134385,86.80569195,12.56284898,13.50570632,87.68,0,18,15.57,17.13,15.88,17.53,17.27,15.78,6
27.07.21 08:19,1.014896557,86.60412947,13.41999201,14.01999214,94.76,0.617938179,87.51116063,13.67713492,13.84856353,78.24,0.645670521,86.85608257,13.41999201,14.19142074,86.5,0,17,15.63,17.13,15.95,17.53,17.33,15.85,6
27.07.21 08:29,1.053092354,87.30959815,13.33427771,13.76284923,97.12,0.60838923,87.20881691,13.59142062,13.84856353,79.42,0.69659825,86.75530133,13.41999201,14.19142074,88.86,0,17,15.88,17.2,16.13,17.53,17.33,16.03,6
27.07.21 08:39,0.963968828,87.10803567,12.51412386,13.28649565,99.48,0.255078109,87.20881691,12.73427759,13.1628491,79.42,0.683866317,86.80569195,12.64856328,13.50570632,88.86,0,18,16.01,17.2,16.13,17.6,17.33,16.1,6
27.07.21 08:49,1.053092354,87.30959815,11.87713455,12.56284898,94.76,0.627487129,87.35998877,12.13427746,12.47713468,81.78,0.683866317,86.80569195,11.87713455,12.90570619,88.86,0,18,15.76,17.13,15.95,17.53,17.27,15.97,6
27.07.21 08:59,1.040360422,87.05764505,12.81999189,12.9914205,98.3,0.617938179,87.35998877,12.9914205,13.24856341,81.78,0.683866317,86.85608257,12.81999189,13.50570632,85.32,0,17,15.45,17.07,15.7,17.41,17.15,15.72,6
27.07.21 09:09,1.065824286,86.30178576,13.50570632,13.93427783,91.22,0.60838923,87.41037939,13.67713492,13.93427783,78.24,0.671134385,86.85608257,13.50570632,14.27713505,86.5,0,17,15.57,17.07,15.82,17.41,17.21,15.78,6
27.07.21 09:19,0.97670076,86.95686381,13.1628491,13.59142062,92.4,0.598840281,88.01506683,13.33427771,13.67713492,81.78,0.671134385,86.85608257,13.24856341,14.01999214,88.86,0,18,15.76,17.13,16.13,17.47,17.21,16.03,6
27.07.21 09:29,1.027628489,87.00725443,12.39142037,12.90570619,88.86,0.617938179,87.20881691,12.73427759,13.0771348,77.06,0.69659825,87.25920753,12.56284898,13.41999201,88.86,0,18,15.88,17.13,16.07,17.47,17.21,16.03,6
27.07.21 09:39,1.065824286,87.00725443,11.79142025,12.47713468,94.76,0.627487129,86.95686381,12.04856316,12.47713468,78.24,0.683866317,86.90647319,11.79142025,12.81999189,91.22,0,18,15.7,17.07,15.88,17.41,17.15,15.85,6
27.07.21 09:49,1.002164625,86.75530133,12.81999189,13.41999201,94.76,0.60838923,87.05764505,13.0771348,13.41999201,79.42,0.645670521,86.85608257,12.81999189,13.76284923,91.22,0,18,15.45,16.95,15.7,17.35,17.02,15.6,6
27.07.21 09:59,1.065824286,86.75530133,13.6107944,14.04009977,86.5,0.617938179,87.35998877,13.84856353,14.27713505,80.6,0.683866317,86.50334823,13.76284923,14.70570656,92.4,0,18,15.57,17.01,15.82,17.35,17.08,15.78,6
27.07.21 10:09,0.97670076,86.95686381,12.85740021,13.37231474,88.86,0.598840281,87.15842629,13.1628491,13.50570632,79.42,0.683866317,86.80569195,13.0771348,13.76284923,91.22,1.2,18,15.7,17.01,16.01,17.41,17.15,15.91,6
27.07.21 10:19,1.065824286,86.90647319,12.59020461,13.3627653,87.68,0.617938179,87.35998877,12.90570619,13.24856341,79.42,0.645670521,86.80569195,12.73427759,13.50570632,82.96,8.2,17,15.63,17.01,15.95,17.41,17.08,15.85,6
27.07.21 10:29,1.193143609,86.85608257,12.47713468,12.9914205,94.76,0.446057094,87.35998877,12.73427759,12.9914205,81.78,0.658402453,86.60412947,12.47713468,13.33427771,87.68,16,17,15.51,16.95,15.82,17.35,17.08,15.78,6
27.07.21 10:39,1.053092354,86.60412947,12.39142037,12.73427759,97.12,0.617938179,87.35998877,12.56284898,12.9914205,79.42,0.69659825,86.80569195,12.39142037,13.33427771,85.32,25.6,18,15.51,16.88,15.82,17.28,17.08,15.72,6
27.07.21 10:49,1.040360422,87.00725443,12.30570607,12.64856328,94.76,0.617938179,87.25920753,12.47713468,12.90570619,80.6,0.69659825,86.85608257,12.30570607,13.24856341,86.5,34.3,18,15.51,16.95,15.82,17.22,17.02,15.66,6
27.07.21 10:59,0.989432692,86.80569195,12.14130323,13.00012405,93.58,0.617938179,87.41037939,12.47713468,12.90570619,81.78,0.671134385,87.25920753,12.39142037,13.33427771,85.32,45.5,19,15.57,17.01,15.7,17.28,17.02,15.72,6
27.07.21 11:09,1.040360422,87.10803567,12.21999177,13.0771348,90.04,0.617938179,87.30959815,12.47713468,12.9914205,84.14,0.69659825,86.75530133,12.39142037,13.33427771,86.5,69.7,20,15.7,17.13,15.82,17.28,17.02,15.78,6
27.07.21 11:19,1.014896557,86.60412947,12.32287829,13.35321118,91.22,0.60838923,87.35998877,12.73427759,13.0771348,80.6,0.543815062,86.75530133,12.47713468,13.41999201,88.86,89.3,21,15.82,17.07,16.2,17.41,17.08,15.97,6
27.07.21 11:29,1.027628489,86.85608257,12.64856328,13.59142062,98.3,0.579742383,87.35998877,12.81999189,13.24856341,79.42,0.620206656,86.65452009,12.64856328,13.76284923,86.5,117.1,21,16.07,17.13,16.38,17.53,17.33,16.16,6
27.07.21 11:39,1.002164625,87.05764505,12.73427759,13.41999201,92.4,0.60838923,87.71272311,13.0771348,13.59142062,87.68,0.658402453,86.85608257,12.90570619,14.01999214,88.86,135.7,22,16.32,17.38,16.76,17.6,17.46,16.47,6
27.07.21 11:49,0.989432692,86.85608257,13.0771348,13.76284923,99.48,0.60838923,88.16623869,13.33427771,13.93427783,82.96,0.671134385,86.75530133,13.0771348,14.36284935,87.68,91.9,23,16.63,17.45,17.07,17.97,17.52,16.78,6
27.07.21 11:59,1.027628489,86.40256699,13.24856341,13.93427783,94.76,0.579742383,87.46077001,13.50570632,14.10570644,82.96,0.645670521,86.85608257,13.33427771,14.53427796,84.14,74.5,25,16.82,17.45,17.51,18.03,17.65,17.03,6
27.07.21 12:09,0.989432692,86.90647319,13.41999201,14.10570644,97.12,0.598840281,87.05764505,13.67713492,14.19142074,84.14,0.671134385,86.55373885,13.50570632,14.61999226,86.5,116.2,24,17.2,17.57,17.76,18.1,17.71,17.35,6
27.07.21 12:19,1.014896557,87.46077001,13.41999201,14.36284935,88.86,0.60838923,87.30959815,13.84856353,14.27713505,81.78,0.683866317,86.85608257,13.50570632,14.79142087,85.32,288,24,17.38,17.7,17.88,18.16,17.9,17.47,6
27.07.21 12:29,1.053092354,86.90647319,13.67713492,14.79142087,97.12,0.522448687,87.41037939,13.93427783,14.61999226,84.14,0.671134385,86.95686381,13.76284923,14.87713517,87.68,311.5,25,17.57,17.82,18.01,18.22,17.96,17.6,6
27.07.21 12:39,0.874845302,86.65452009,12.87673677,13.73450821,103.02,0.598840281,86.95686381,13.1628491,13.84856353,85.32,0.658402453,86.85608257,12.90570619,14.27713505,85.32,425.1,26,17.82,17.95,18.26,18.41,18.08,17.91,6
27.07.21 12:49,1.065824286,87.00725443,11.79142025,13.24856341,98.3,0.617938179,88.06545745,12.21999177,12.9914205,78.24,0.658402453,86.55373885,11.87713455,13.41999201,92.4,424.6,25,17.82,17.88,18.2,18.53,18.15,17.78,6
27.07.21 12:59,0.913041099,87.00725443,12.21999177,13.50570632,94.76,0.60838923,87.10803567,12.47713468,13.24856341,80.6,0.69659825,87.56155125,12.21999177,13.67713492,88.86,194.3,25,17.45,17.76,17.95,18.47,18.08,17.47,6
27.07.21 13:09,1.104020083,86.95686381,12.9914205,14.01999214,98.3,0.627487129,87.51116063,13.0771348,13.76284923,81.78,0.671134385,87.15842629,12.90570619,14.36284935,88.86,214.7,26,17.45,17.95,18.01,18.6,18.08,17.53,6
27.07.21 13:19,1.040360422,87.35998877,13.41999201,14.44856365,88.86,0.589291332,87.15842629,13.67713492,14.36284935,81.78,0.671134385,86.70491071,13.41999201,14.70570656,92.4,426,26,17.76,18.07,18.32,18.53,18.27,17.78,6
27.07.21 13:29,0.989432692,86.85608257,13.67713492,14.53427796,97.12,0.446057094,87.35998877,13.84856353,14.53427796,82.96,0.671134385,86.85608257,13.67713492,14.96284947,82.96,325.3,25,17.95,18.13,18.45,18.6,18.4,17.97,6
27.07.21 13:39,0.989432692,87.05764505,12.90570619,14.19142074,98.3,0.560644484,87.20881691,13.0771348,13.93427783,80.6,0.671134385,87.35998877,12.90570619,14.36284935,82.96,545.3,26,18.13,18.32,18.57,18.66,18.46,18.1,6
27.07.21 13:49,1.027628489,87.66233249,11.88365698,13.08600614,86.5,0.60838923,87.25920753,12.21999177,13.1628491,79.42,0.671134385,86.65452009,12.04856316,13.50570632,92.4,545.3,26,18.01,18.32,18.45,18.78,18.46,18.03,6
27.07.21 13:59,1.027628489,87.05764505,12.13427746,13.0771348,95.94,0.627487129,87.00725443,12.39142037,13.0771348,79.42,0.709330182,86.80569195,12.13427746,13.41999201,86.5,187.8,25,17.7,18.26,18.13,18.6,18.33,17.72,6
27.07.21 14:09,1.002164625,87.00725443,12.78127274,13.63925385,88.86,0.598840281,88.31741055,13.0771348,13.84856353,80.6,0.683866317,87.00725443,12.81999189,14.19142074,86.5,528.4,25,17.57,18.2,18.07,18.6,18.33,17.66,6
27.07.21 14:19,0.951236896,87.15842629,13.33427771,14.10570644,93.58,0.589291332,87.05764505,13.59142062,14.19142074,85.32,0.683866317,87.71272311,13.41999201,14.53427796,92.4,199,25,17.76,18.26,18.32,18.66,18.4,17.78,6
27.07.21 14:29,0.963968828,87.10803567,13.63925385,14.58303307,94.76,0.60838923,87.20881691,13.92487731,14.52502399,81.78,0.683866317,86.85608257,13.67713492,14.87713517,92.4,241.6,24,17.88,18.38,18.32,18.66,18.46,17.91,6
27.07.21 14:39,1.027628489,86.85608257,12.77158112,13.97304836,85.32,0.570193433,87.61194187,13.0771348,13.84856353,79.42,0.671134385,86.85608257,12.90570619,14.19142074,88.86,255.1,24,17.95,18.45,18.45,18.66,18.46,18.03,6
27.07.21 14:49,1.078556218,86.80569195,11.96284886,13.41999201,99.48,0.60838923,87.25920753,12.21999177,13.0771348,80.6,0.683866317,87.05764505,12.04856316,13.59142062,85.32,229.9,24,17.88,18.38,18.26,18.78,18.46,17.85,6
27.07.21 14:59,1.053092354,86.75530133,11.53427734,12.9914205,94.76,0.617938179,87.15842629,11.70570595,12.73427759,81.78,0.709330182,86.95686381,11.53427734,13.1628491,90.04,622.1,24,17.63,18.32,18.07,18.85,18.4,17.66,6
27.07.21 15:09,1.002164625,86.85608257,12.73427759,13.93427783,91.22,0.589291332,87.51116063,12.9914205,13.76284923,80.6,0.671134385,87.00725443,12.81999189,14.19142074,85.32,207.4,25,17.51,18.32,18.01,18.66,18.46,17.6,6
27.07.21 15:19,0.963968828,86.70491071,13.24856341,14.44856365,95.94,0.579742383,87.25920753,13.50570632,14.19142074,79.42,0.683866317,87.66233249,13.41999201,14.70570656,91.22,213.8,24,17.63,18.45,18.13,18.78,18.52,17.72,6
27.07.21 15:29,1.040360422,87.00725443,13.64873106,14.84961107,94.76,0.617938179,87.15842629,14.01999214,14.53427796,80.6,0.683866317,86.85608257,13.76284923,14.96284947,86.5,195.1,23,17.82,18.45,18.2,18.78,18.65,17.85,6
27.07.21 15:39,0.989432692,87.10803567,12.81999189,13.76284923,90.04,0.589291332,87.86389497,12.88522207,13.74467376,81.78,0.671134385,86.90647319,12.90570619,14.27713505,82.96,242,23,18.01,18.51,18.26,18.91,18.58,17.91,6
27.07.21 15:49,1.065824286,87.41037939,12.00908974,13.12446519,91.22,0.570193433,87.05764505,10.28561717,11.27384363,79.42,0.683866317,87.66233249,12.13427746,13.59142062,87.68,164.8,24,17.82,18.51,18.13,18.72,18.52,17.78,6
27.07.21 15:59,1.053092354,87.00725443,11.32270486,12.95286896,100.66,0.60838923,87.20881691,11.58604601,12.53167442,81.78,0.683866317,86.80569195,11.53427734,13.1628491,88.86,202.6,23,17.63,18.45,17.95,18.66,18.4,17.6,6
27.07.21 16:09,1.014896557,86.65452009,12.81999189,13.84856353,91.22,0.598840281,88.11584807,12.56316636,13.25632869,81.78,0.671134385,86.70491071,12.73427759,14.10570644,86.5,232.1,23,17.38,18.38,17.82,18.6,18.33,17.47,6
27.07.21 16:19,1.014896557,86.95686381,13.1628491,14.44856365,103.02,0.60838923,87.30959815,13.07332528,13.67999207,80.6,0.645670521,86.80569195,13.24856341,14.53427796,92.4,416.4,22,17.45,18.38,17.76,18.6,18.33,17.47,6
27.07.21 16:29,1.040360422,88.31741055,13.63925385,14.75462929,98.3,0.589291332,87.35998877,12.98178968,13.68291341,80.6,0.658402453,86.70491071,13.76284923,14.96284947,90.04,615.5,23,17.51,18.38,17.95,18.6,18.33,17.6,6
27.07.21 16:39,1.027628489,87.25920753,12.80064178,13.9154722,87.68,0.589291332,87.20881691,12.31319567,13.01222494,82.96,0.645670521,86.95686381,12.90570619,14.10570644,85.32,412.9,22,17.63,18.32,18.07,18.66,18.33,17.66,6
27.07.21 16:49,0.874845302,87.41037939,11.79142025,12.90570619,97.12,0.617938179,87.35998877,11.25495031,11.86935404,79.42,0.658402453,86.85608257,11.96284886,13.24856341,87.68,576.1,21,17.45,18.2,17.76,18.6,18.27,17.41,6
27.07.21 16:59,1.014896557,87.00725443,12.1708475,12.9432193,97.12,0.598840281,87.20881691,11.37457127,11.9911335,78.24,0.671134385,86.80569195,12.13427746,13.50570632,87.68,530.5,20,16.95,18.01,17.2,18.41,18.08,16.97,6
27.07.21 17:09,0.963968828,86.95686381,12.56284898,13.41999201,93.58,0.589291332,87.35998877,11.85568986,12.29564984,82.96,0.671134385,87.51116063,12.73427759,13.67713492,91.22,125.3,20,16.7,18.07,17.13,18.28,18.02,16.85,6
27.07.21 17:19,1.002164625,86.80569195,12.75218366,13.69665547,97.12,0.627487129,87.20881691,12.15280855,12.59144898,77.06,0.671134385,87.15842629,12.90570619,13.84856353,85.32,104.1,19,16.57,18.01,17.01,18.35,18.02,16.72,6
27.07.21 17:29,1.027628489,86.95686381,12.90570619,13.76284923,94.76,0.617938179,87.20881691,12.08933444,12.52962555,78.24,0.683866317,86.95686381,12.9914205,14.01999214,90.04,232.9,19,16.51,17.95,16.88,18.28,17.96,16.6,6
27.07.21 17:39,1.002164625,87.20881691,12.77015115,13.80225134,92.4,0.60838923,87.10803567,12.08632315,12.52761064,85.32,0.683866317,87.00725443,12.9914205,14.01999214,91.22,204.3,19,16.45,17.88,16.88,18.16,17.96,16.6,6
27.07.21 17:49,1.040360422,87.00725443,13.02903839,13.80141018,95.94,0.627487129,87.51116063,12.18748612,12.53963066,80.6,0.69659825,86.85608257,13.0771348,14.01999214,84.14,54.6,19,16.38,17.82,16.95,18.28,17.9,16.6,6
27.07.21 17:59,1.040360422,87.30959815,13.0771348,13.41999201,99.48,0.617938179,87.56155125,12.18748612,12.53963066,80.6,0.683866317,86.80569195,12.9914205,13.93427783,88.86,85.4,18,16.38,17.76,16.76,18.28,17.83,16.53,6
27.07.21 18:09,1.014896557,86.90647319,12.9914205,13.33427771,97.12,0.627487129,87.15842629,12.59700277,12.94556292,80.6,0.671134385,86.80569195,12.9914205,13.93427783,86.5,59.8,18,16.32,17.82,16.76,18.28,17.83,16.47,6
27.07.21 18:19,0.989432692,87.10803567,12.90570619,13.33427771,97.12,0.598840281,87.35998877,12.54152649,12.97593252,80.6,0.658402453,86.95686381,12.90570619,13.84856353,86.5,93.6,18,16.2,17.76,16.7,18.22,17.9,16.41,6
27.07.21 18:29,1.104020083,86.65452009,12.81999189,13.67713492,85.32,0.598840281,87.41037939,12.64981165,12.99639281,79.42,0.658402453,86.95686381,12.81999189,13.84856353,87.68,41.6,18,16.07,17.76,16.63,18.22,17.96,16.35,6
27.07.21 18:39,1.014896557,86.90647319,12.64856328,13.59142062,85.32,0.579742383,87.41037939,12.38527819,12.7334062,78.24,0.683866317,86.90647319,12.73427759,13.76284923,87.68,65,18,16.07,17.7,16.51,18.22,17.83,16.22,6
27.07.21 18:49,1.053092354,86.80569195,12.61940534,13.21984534,90.04,0.60838923,87.41037939,12.51592278,12.86216206,82.96,0.671134385,86.90647319,12.64856328,13.59142062,88.86,34.3,18,15.95,17.63,16.45,18.16,17.77,16.16,6
27.07.21 18:59,0.989432692,87.41037939,12.51412386,12.9432193,92.4,0.579742383,87.61194187,12.70360686,13.04747173,79.42,0.645670521,86.95686381,12.56284898,13.50570632,88.86,34.3,18,15.82,17.57,16.38,18.22,17.77,16.03,6
27.07.21 19:09,0.963968828,86.90647319,12.56284898,12.9914205,97.12,0.60838923,87.25920753,12.52774091,12.78678155,82.96,0.683866317,87.76311373,12.56284898,13.41999201,87.68,49.8,18,15.82,17.51,16.32,18.22,17.77,15.97,6
27.07.21 19:19,1.027628489,86.80569195,12.47713468,12.73427759,84.14,0.598840281,88.06545745,12.71488559,12.97215415,80.6,0.671134385,86.90647319,12.39142037,13.33427771,87.68,51.5,18,15.76,17.51,16.38,18.16,17.71,15.97,6
27.07.21 19:29,0.97670076,86.75530133,12.30570607,13.0771348,94.76,0.579742383,87.25920753,9.749403026,10.11646192,78.24,0.69659825,86.75530133,12.47713468,13.33427771,86.5,60.2,17,15.7,17.51,16.2,18.1,17.71,15.85,6
27.07.21 19:39,1.053092354,86.85608257,12.30570607,12.73427759,86.5,0.627487129,87.61194187,11.85960402,12.12128399,80.6,0.671134385,87.00725443,12.30570607,13.1628491,86.5,28.6,17,15.51,17.45,16.01,18.03,17.71,15.78,6
27.07.21 19:49,1.053092354,86.90647319,12.21999177,12.56284898,99.48,0.60838923,87.66233249,10.92201682,11.27745993,80.6,0.69659825,86.80569195,12.21999177,12.9914205,93.58,32.9,16,15.45,17.38,15.95,17.97,17.65,15.66,6
27.07.21 19:59,0.849381437,86.95686381,12.10474248,12.61940534,88.86,0.579742383,87.61194187,10.76538621,11.12064944,79.42,0.671134385,86.80569195,12.13427746,12.9914205,92.4,16.9,16,15.26,17.32,15.82,17.91,17.52,15.53,6
27.07.21 20:09,0.989432692,86.60412947,11.83749352,12.52387841,86.5,0.598840281,87.35998877,10.41463289,10.68332394,78.24,0.69659825,86.60412947,12.04856316,12.90570619,91.22,13.8,16,15.13,17.2,15.76,17.85,17.4,15.47,6
27.07.21 20:19,1.027628489,86.70491071,11.87713455,12.13427746,86.5,0.617938179,87.10803567,8.614892781,8.801297493,80.6,0.683866317,86.80569195,11.79142025,12.64856328,85.32,22.9,16,15.01,17.13,15.63,17.78,17.4,15.35,6
27.07.21 20:29,1.027628489,86.80569195,11.70570595,11.96284886,85.32,0.60838923,87.81350435,7.299630497,7.39542746,79.42,0.671134385,86.60412947,11.79142025,12.64856328,86.5,9.9,15,14.82,17.01,15.45,17.72,17.21,15.16,6
27.07.21 20:39,1.053092354,87.81350435,13.0771348,13.67713492,99.48,0.617938179,87.61194187,8.326948452,8.326948452,80.6,0.69659825,87.20881691,13.1628491,13.93427783,85.32,6.9,15,14.95,17.13,15.32,17.66,17.21,15.1,6
27.07.21 20:49,1.027628489,87.20881691,13.7155911,14.23050563,86.5,0.617938179,88.01506683,10.29243486,10.29243486,80.6,0.722062114,86.75530133,13.84856353,14.44856365,90.04,7.7,15,15.13,17.13,15.57,17.66,17.21,15.35,6
27.07.21 20:59,1.078556218,86.80569195,12.90570619,13.0771348,95.94,0.617938179,87.86389497,11.58317901,11.67253748,84.14,0.683866317,86.60412947,12.9914205,13.59142062,94.76,6.9,15,15.32,17.13,15.76,17.72,17.33,15.53,6
27.07.21 21:09,1.040360422,86.95686381,12.39142037,12.56284898,95.94,0.617938179,87.30959815,11.7649742,11.94021138,81.78,0.671134385,87.66233249,12.39142037,13.1628491,85.32,2.9,15,15.13,17.07,15.57,17.72,17.27,15.41,6
27.07.21 21:19,1.065824286,87.35998877,11.87713455,12.30570607,101.84,0.637036078,87.25920753,6.970239173,7.164054785,79.42,0.683866317,86.55373885,11.96284886,12.73427759,92.4,0.9,15,14.88,16.88,15.38,17.72,17.21,15.1,6
27.07.21 21:29,1.014896557,86.70491071,12.56284898,12.64856328,88.86,0.617938179,87.20881691,7.785824421,7.785824421,78.24,0.671134385,86.65452009,12.47713468,13.1628491,90.04,0,15,14.7,16.82,15.07,17.53,17.08,14.91,6
27.07.21 21:39,1.027628489,87.10803567,13.41999201,13.24856341,88.86,0.617938179,87.20881691,8.253139513,8.350423347,78.24,0.722062114,86.85608257,13.33427771,13.84856353,88.86,0,15,14.63,16.7,15.26,17.47,17.02,14.91,6
27.07.21 21:49,1.002164625,86.85608257,13.76284923,13.84856353,95.94,0.617938179,87.10803567,11.73486877,11.64405374,81.78,0.658402453,86.80569195,13.67713492,14.27713505,87.68,0,14,14.95,16.76,15.32,17.41,16.96,15.1,6
27.07.21 21:59,1.002164625,86.80569195,12.68576203,12.68576203,101.84,0.60838923,87.20881691,10.04203857,10.13416457,81.78,0.683866317,87.20881691,12.81999189,13.41999201,92.4,0,14,15.01,16.82,15.32,17.41,17.08,15.16,6
27.07.21 22:09,1.002164625,86.75530133,12.21999177,12.64856328,98.3,0.60838923,87.15842629,11.45680604,11.54470989,79.42,0.671134385,86.80569195,12.30570607,12.90570619,91.22,0,14,14.7,16.76,15.2,17.41,17.02,14.97,6
27.07.21 22:19,1.154947812,86.85608257,11.74175206,11.82757115,99.48,0.60838923,87.35998877,10.80886638,10.89721274,77.06,0.683866317,86.80569195,11.79142025,12.47713468,86.5,0,14,14.45,16.57,14.88,17.22,16.9,14.78,6
27.07.21 22:29,1.014896557,86.50334823,12.90570619,13.1628491,92.4,0.598840281,87.05764505,13.0771348,13.1628491,80.6,0.632938588,86.65452009,12.90570619,13.50570632,87.68,0,14,14.38,16.45,14.82,17.1,16.71,14.6,6
27.07.21 22:39,1.002164625,86.90647319,13.67713492,14.10570644,91.22,0.617938179,87.56155125,13.88825969,13.71624299,78.24,0.645670521,86.90647319,13.67713492,14.19142074,87.68,0,14,14.63,16.45,15.01,17.1,16.71,14.78,6
27.07.21 22:49,1.002164625,86.40256699,13.10524507,12.93356491,92.4,0.589291332,87.05764505,13.33427771,13.33427771,82.96,0.683866317,86.80569195,13.0771348,13.59142062,92.4,0,14,14.82,16.45,15.32,17.16,16.77,15.03,6
27.07.21 22:59,1.027628489,86.75530133,12.39142037,12.64856328,93.58,0.579742383,87.35998877,12.15413447,12.15413447,77.06,0.671134385,87.46077001,12.47713468,13.0771348,90.04,0,14,14.63,16.45,15.2,17.1,16.71,14.91,6
27.07.21 23:09,0.989432692,87.61194187,11.97943399,12.15115614,84.14,0.60838923,87.25920753,12.21017252,12.29590776,80.6,0.69659825,86.50334823,11.96284886,12.56284898,90.04,0,14,14.45,16.32,15.07,17.03,16.65,14.66,6
27.07.21 23:19,0.989432692,86.75530133,12.56284898,12.56284898,93.58,0.60838923,87.41037939,12.81999189,12.81999189,82.96,0.683866317,86.80569195,12.56284898,13.1628491,86.5,0,14,14.13,16.2,14.82,16.91,16.52,14.47,6
27.07.21 23:29,1.040360422,86.70491071,13.27692522,13.7061256,92.4,0.617938179,87.25920753,13.14121453,13.22773168,79.42,0.671134385,86.60412947,13.33427771,13.84856353,85.32,0,14,14.32,16.13,14.95,16.91,16.46,14.53,6
27.07.21 23:39,1.104020083,86.60412947,13.84856353,14.19142074,93.58,0.60838923,87.20881691,14.01999214,14.01999214,80.6,0.683866317,86.75530133,13.84856353,14.27713505,85.32,0,14,14.57,16.2,14.95,16.91,16.52,14.85,6
27.07.21 23:49,1.053092354,86.85608257,12.81999189,12.81999189,88.86,0.598840281,87.20881691,13.0771348,13.0771348,79.42,0.69659825,87.56155125,12.81999189,13.41999201,88.86,0,14,14.7,16.26,15.07,16.91,16.52,14.97,6
27.07.21 23:59,1.040360422,87.46077001,11.82757115,12.1708475,91.22,0.579742383,87.25920753,12.04856316,12.13427746,78.24,0.671134385,86.75530133,11.87713455,12.47713468,85.32,0,14,14.38,16.13,14.76,16.91,16.52,14.72,6
28.07.21 00:09,1.002164625,86.70491071,12.73427759,12.56284898,82.96,0.646585027,87.10803567,12.90570619,12.9914205,81.78,0.671134385,86.85608257,12.64856328,13.24856341,88.86,0,14,14.07,15.95,14.51,16.78,16.27,14.41,6
28.07.21 00:19,1.040360422,87.25920753,13.1628491,13.33427771,92.4,0.617938179,87.20881691,13.41999201,13.41999201,78.24,0.671134385,87.41037939,13.24856341,13.76284923,88.86,0,14,14.2,15.88,14.51,16.66,16.21,14.47,6
28.07.21 00:29,1.014896557,86.45295761,13.62977201,13.80141018,98.3,0.598840281,87.15842629,13.93427783,13.84856353,79.42,0.632938588,87.05764505,13.67713492,14.10570644,88.86,0,13,14.45,15.88,14.63,16.66,16.21,14.6,6
28.07.21 00:39,0.97670076,86.55373885,12.9914205,12.81999189,99.48,0.617938179,87.25920753,13.24856341,13.33427771,79.42,0.658402453,86.65452009,12.9914205,13.50570632,87.68,0,13,14.57,15.95,14.76,16.66,16.27,14.72,6
28.07.21 00:49,1.002164625,86.60412947,11.96284886,12.47713468,91.22,0.617938179,87.20881691,12.21999177,12.30570607,82.96,0.683866317,86.45295761,12.04856316,12.64856328,85.32,0,13,14.2,15.88,14.57,16.6,16.21,14.6,6
28.07.21 00:59,1.014896557,86.90647319,12.56284898,12.47713468,85.32,0.589291332,87.30959815,12.73427759,12.73427759,78.24,0.645670521,86.45295761,12.56284898,12.9914205,86.5,0,13,13.82,15.7,14.2,16.47,16.08,14.16,6
28.07.21 01:09,0.86211337,86.80569195,13.0771348,13.24856341,94.76,0.617938179,87.35998877,13.33427771,13.24856341,79.42,0.683866317,86.90647319,13.0771348,13.50570632,87.68,0,13,13.88,15.63,14.2,16.47,15.96,14.16,6
28.07.21 01:19,1.053092354,86.70491071,13.45813383,13.7155911,92.4,0.627487129,87.10803567,13.76284923,13.67713492,77.06,0.518351198,86.65452009,13.59142062,13.93427783,88.86,0,13,14.13,15.63,14.38,16.41,15.96,14.35,6
28.07.21 01:29,0.963968828,87.56155125,14.01999214,13.84856353,93.58,0.617938179,87.30959815,14.19142074,14.01999214,78.24,0.658402453,87.41037939,14.01999214,14.27713505,88.86,0,13,14.26,15.7,14.51,16.41,16.02,14.53,6
28.07.21 01:39,1.091288151,86.85608257,12.39142037,12.21999177,88.86,0.627487129,87.30959815,12.64856328,12.56284898,77.06,0.683866317,87.00725443,12.39142037,12.81999189,88.86,0,13,14.2,15.7,14.45,16.41,16.08,14.47,6
28.07.21 01:49,1.027628489,86.65452009,12.39142037,12.64856328,88.86,0.646585027,87.20881691,12.64856328,12.56284898,80.6,0.683866317,87.41037939,12.39142037,12.81999189,82.96,0,13,13.76,15.57,14.2,16.35,15.96,14.16,6
28.07.21 01:59,1.027628489,87.05764505,12.84772484,12.76188476,95.94,0.598840281,87.15842629,12.90229279,12.72972638,77.06,0.671134385,86.60412947,12.90570619,13.1628491,90.04,0,13,13.76,15.45,14.01,16.22,15.83,13.97,6
28.07.21 02:09,1.053092354,86.70491071,13.2673501,13.00976688,100.66,0.627487129,88.01506683,13.14059472,13.05388522,78.24,0.645670521,86.75530133,13.33427771,13.67713492,90.04,0,13,13.82,15.51,14.13,16.22,15.77,14.1,6
28.07.21 02:19,1.014896557,86.30178576,13.67713492,13.76284923,84.14,0.617938179,87.20881691,13.24510408,13.07021616,78.24,0.658402453,87.56155125,13.76284923,14.01999214,85.32,0,12,14.01,15.51,14.2,16.22,15.83,14.22,6
28.07.21 02:29,1.027628489,86.90647319,12.90570619,13.0771348,87.68,0.60838923,87.61194187,12.76582316,12.67924198,80.6,0.671134385,86.75530133,12.90570619,13.33427771,93.58,0,12,14.07,15.51,14.32,16.22,15.83,14.35,6
28.07.21 02:39,1.065824286,86.75530133,11.81764392,11.73180385,87.68,0.627487129,87.10803567,9.703782034,9.703782034,79.42,0.620206656,86.45295761,11.87713455,12.39142037,85.32,0,12,13.88,15.45,14.13,16.22,15.77,14.16,6
28.07.21 02:49,1.065824286,87.30959815,12.64856328,12.64856328,93.58,0.598840281,87.30959815,12.27833958,12.10418921,80.6,0.683866317,87.51116063,12.56284898,12.9914205,87.68,0,12,13.51,15.26,13.82,16.1,15.65,13.78,6
28.07.21 02:59,1.091288151,86.65452009,12.9914205,13.24856341,93.58,0.617938179,87.41037939,11.33785606,11.0675788,82.96,0.671134385,87.15842629,13.0771348,13.41999201,87.68,0,12,13.57,15.2,13.82,16.03,15.52,13.78,6
28.07.21 03:09,1.053092354,87.20881691,13.41999201,13.41999201,92.4,0.60838923,87.20881691,13.67713492,13.50570632,82.96,0.645670521,86.75530133,13.50570632,13.76284923,86.5,0,12,13.7,15.26,13.88,16.03,15.58,13.91,6
28.07.21 03:19,1.027628489,87.05764505,13.76284923,13.59142062,84.14,0.579742383,87.10803567,14.01999214,13.84856353,81.78,0.683866317,86.70491071,13.76284923,14.01999214,81.78,0,12,13.76,15.26,14.01,15.97,15.52,14.03,6
28.07.21 03:29,1.040360422,86.70491071,12.77158112,12.9432193,94.76,0.60838923,87.56155125,13.0771348,12.9914205,77.06,0.658402453,86.70491071,12.81999189,13.1628491,86.5,0,12,13.95,15.26,14.13,16.03,15.58,14.16,6
28.07.21 03:39,1.014896557,86.80569195,11.67585676,11.50430247,100.66,0.570193433,87.10803567,11.87713455,11.87713455,78.24,0.658402453,86.55373885,11.70570595,12.13427746,87.68,0,12,13.51,15.2,13.82,15.97,15.52,13.85,6
28.07.21 03:49,1.053092354,86.90647319,12.56284898,12.56284898,93.58,0.617938179,86.95686381,12.90570619,12.73427759,75.88,0.645670521,86.70491071,12.64856328,12.9914205,88.86,0,12,13.26,15.07,13.51,15.85,15.4,13.53,6
28.07.21 03:59,1.065824286,86.55373885,12.9914205,13.24856341,94.76,0.60838923,87.15842629,13.33427771,13.1628491,77.06,0.645670521,86.70491071,13.0771348,13.24856341,86.5,0,12,13.38,15.01,13.57,15.78,15.33,13.6,6
28.07.21 04:09,0.97670076,86.75530133,13.50570632,13.1628491,88.86,0.627487129,87.15842629,13.67713492,13.41999201,81.78,0.658402453,86.70491071,13.50570632,13.59142062,84.14,0,11,13.45,15.01,13.7,15.78,15.33,13.66,6
28.07.21 04:19,1.180411677,86.65452009,13.76284923,13.93427783,91.22,0.60838923,87.25920753,14.01999214,13.67713492,80.6,0.683866317,87.66233249,13.84856353,14.01999214,88.86,0,11,13.7,15.01,13.76,15.78,15.33,13.78,6
28.07.21 04:29,1.040360422,87.41037939,12.96251391,12.70518248,95.94,0.589291332,87.10803567,13.1628491,12.9914205,82.96,0.671134385,87.10803567,12.9914205,13.1628491,90.04,0,11,13.76,15.07,13.88,15.85,15.4,13.97,6
28.07.21 04:39,1.027628489,87.05764505,11.87713455,11.53427734,92.4,0.627487129,87.66233249,12.04856316,11.96284886,80.6,0.569278927,86.70491071,11.87713455,12.13427746,88.86,0,11,13.51,15.01,13.7,15.78,15.4,13.78,6
28.07.21 04:49,1.014896557,86.65452009,12.56284898,12.64856328,95.94,0.60838923,86.85608257,12.81999189,12.64856328,79.42,0.645670521,86.65452009,12.56284898,12.90570619,84.14,0,11,13.13,14.82,13.38,15.66,15.21,13.41,6
28.07.21 04:59,1.065824286,86.70491071,12.9914205,13.1628491,93.58,0.617938179,87.15842629,13.1628491,12.9914205,79.42,0.671134385,86.65452009,13.0771348,13.24856341,93.58,0,11,13.2,14.82,13.38,15.6,15.15,13.41,6
28.07.21 05:09,1.002164625,86.80569195,13.33427771,13.0771348,95.94,0.617938179,86.95686381,13.59142062,13.33427771,78.24,0.671134385,86.70491071,13.33427771,13.59142062,88.86,0,11,13.38,14.82,13.51,15.6,15.08,13.53,6
28.07.21 05:19,1.027628489,87.20881691,13.62977201,13.62977201,95.94,0.60838923,87.20881691,14.01999214,13.67713492,82.96,0.671134385,87.15842629,13.67713492,13.84856353,87.68,0,11,13.51,14.88,13.63,15.6,15.15,13.66,6
28.07.21 05:29,1.027628489,86.75530133,13.93427783,14.01999214,94.76,0.598840281,87.20881691,14.10570644,13.84856353,87.68,0.671134385,87.15842629,13.93427783,14.10570644,92.4,0,11,13.63,14.88,13.7,15.6,15.15,13.78,6
28.07.21 05:39,1.040360422,86.90647319,12.21999177,12.39142037,99.48,0.617938179,87.25920753,12.39142037,12.30570607,78.24,0.658402453,86.80569195,12.30570607,12.56284898,85.32,0,11,13.45,14.88,13.63,15.6,15.15,13.72,6
28.07.21 05:49,1.014896557,86.80569195,12.30570607,12.64856328,97.12,0.646585027,87.15842629,12.64856328,12.47713468,79.42,0.632938588,86.70491071,12.04856316,12.39142037,91.22,0,11,13.13,14.76,13.26,15.47,15.02,13.35,6
28.07.21 05:59,1.065824286,87.35998877,12.79095963,12.70518248,86.5,0.598840281,87.00725443,13.0771348,12.81999189,84.14,0.683866317,86.75530133,12.90570619,13.0771348,82.96,0,11,13.01,14.63,13.2,15.41,14.96,13.22,6
28.07.21 06:09,1.014896557,86.80569195,13.1628491,13.24856341,91.22,0.60838923,87.05764505,13.50570632,13.0771348,79.42,0.671134385,86.70491071,13.24856341,13.33427771,88.86,0,11,13.13,14.63,13.26,15.41,14.9,13.28,6
28.07.21 06:19,1.027628489,87.41037939,13.50570632,13.24856341,98.3,0.589291332,87.00725443,13.76284923,13.50570632,79.42,0.683866317,87.35998877,13.41999201,13.67713492,91.22,0,11,13.2,14.63,13.38,15.41,14.9,13.41,6
28.07.21 06:29,1.027628489,86.65452009,13.76284923,13.59142062,95.94,0.60838923,87.30959815,14.01999214,13.67713492,77.06,0.658402453,86.80569195,13.76284923,13.93427783,88.86,0,11,13.26,14.63,13.45,15.35,14.96,13.53,6
28.07.21 06:39,1.053092354,86.60412947,12.83804473,13.00976688,88.86,0.627487129,87.15842629,13.24856341,13.0771348,78.24,0.671134385,86.75530133,13.0771348,13.1628491,88.86,0,11,13.45,14.7,13.51,15.41,14.9,13.6,6
28.07.21 06:49,1.040360422,86.95686381,11.79142025,11.53427734,91.22,0.627487129,87.91428559,12.04856316,11.87713455,81.78,0.671134385,86.55373885,11.79142025,12.13427746,93.58,0,10,13.26,14.57,13.32,15.35,14.9,13.41,6
28.07.21 06:59,1.027628489,87.35998877,12.44785105,12.19051962,85.32,0.617938179,87.20881691,12.73427759,12.47713468,79.42,0.683866317,86.75530133,12.56284898,12.73427759,87.68,0,10,12.76,14.38,12.88,15.22,14.71,12.97,6
28.07.21 07:09,1.053092354,87.20881691,12.90570619,12.64856328,98.3,0.617938179,87.20881691,13.1628491,12.90570619,80.6,0.683866317,86.75530133,12.81999189,13.0771348,88.86,0,10,12.7,14.38,12.88,15.1,14.65,12.91,6
28.07.21 07:19,1.014896557,86.90647319,13.1340682,12.79095963,95.94,0.598840281,87.30959815,13.33427771,13.0771348,79.42,0.594742791,86.55373885,13.24856341,13.24856341,87.68,0,10,12.76,14.38,12.95,15.1,14.58,12.97,6
28.07.21 07:29,0.97670076,86.80569195,13.41999201,13.24856341,90.04,0.646585027,87.81350435,13.67713492,13.33427771,84.14,0.683866317,86.85608257,13.41999201,13.41999201,85.32,0,10,12.88,14.38,12.95,15.1,14.58,13.03,6
28.07.21 07:39,1.027628489,86.95686381,13.57244746,13.14366652,86.5,0.598840281,87.15842629,13.84856353,13.50570632,81.78,0.683866317,86.30178576,13.67713492,13.59142062,87.68,0,10,12.95,14.32,13.07,15.03,14.58,13.1,6
28.07.21 07:49,1.078556218,86.75530133,13.84856353,13.33427771,100.66,0.617938179,87.56155125,14.10570644,13.67713492,82.96,0.69659825,86.50334823,13.84856353,13.84856353,90.04,0,10,13.07,14.38,13.13,15.1,14.65,13.22,6
28.07.21 07:59,1.002164625,86.35217638,12.73427759,12.30570607,98.3,0.598840281,87.15842629,13.0771348,12.73427759,75.88,0.594742791,86.55373885,12.81999189,12.9914205,87.68,0,10,13.07,14.38,13.2,15.1,14.65,13.35,6
28.07.21 08:09,1.053092354,86.75530133,12.18068597,12.18068597,97.12,0.617938179,87.10803567,12.47713468,12.13427746,82.96,0.645670521,86.80569195,12.21999177,12.39142037,85.32,0,9,12.76,14.32,12.82,15.03,14.65,12.97,6
28.07.21 08:19,1.040360422,86.50334823,12.47713468,12.30570607,93.58,0.589291332,87.76311373,12.81999189,12.47713468,80.6,0.658402453,86.55373885,12.56284898,12.64856328,85.32,0,9,12.38,14.13,12.57,14.91,14.46,12.66,6
28.07.21 08:29,0.97670076,86.75530133,12.76188476,12.59020461,93.58,0.637036078,87.10803567,13.0771348,12.73427759,79.42,0.658402453,87.00725443,12.90570619,12.90570619,90.04,0,9,12.45,14.07,12.63,14.85,14.33,12.66,6
28.07.21 08:39,1.053092354,86.75530133,13.02903839,12.59994295,81.78,0.579742383,87.56155125,13.41999201,12.9914205,79.42,0.683866317,86.60412947,13.0771348,13.0771348,84.14,0,9,12.51,14.07,12.57,14.78,14.33,12.66,6
28.07.21 08:49,1.091288151,86.25139514,13.24856341,13.1628491,94.76,0.637036078,87.15842629,13.50570632,13.0771348,82.96,0.709330182,86.85608257,13.24856341,13.24856341,91.22,0,8,12.51,14.07,12.63,14.78,14.33,12.72,6
28.07.21 08:59,1.053092354,87.35998877,13.41999201,12.9914205,94.76,0.60838923,86.90647319,13.67713492,13.24856341,82.96,0.658402453,86.80569195,13.41999201,13.33427771,90.04,0,8,12.51,14.01,12.63,14.78,14.33,12.78,6
28.07.21 09:09,1.040360422,86.80569195,13.56295392,13.04829106,97.12,0.617938179,87.05764505,13.76284923,13.41999201,79.42,0.658402453,86.90647319,13.59142062,13.59142062,90.04,0,8,12.57,14.01,12.63,14.72,14.27,12.78,6
28.07.21 09:19,1.040360422,86.75530133,13.67713492,13.0771348,95.94,0.598840281,87.20881691,13.93427783,13.41999201,78.24,0.69659825,86.25139514,13.67713492,13.59142062,88.86,0,8,12.57,13.95,12.57,14.72,14.21,12.72,6
28.07.21 09:29,1.027628489,86.80569195,13.84856353,13.24856341,88.86,0.598840281,87.10803567,14.01999214,13.59142062,80.6,0.683866317,86.95686381,13.93427783,13.84856353,92.4,0,8,12.57,14.01,12.63,14.66,14.21,12.78,6
28.07.21 09:39,1.053092354,86.70491071,13.59142062,12.9914205,94.76,0.637036078,88.06545745,13.93427783,13.41999201,78.24,0.683866317,86.75530133,13.67713492,13.59142062,85.32,0,8,12.63,14.01,12.7,14.66,14.21,12.85,6
28.07.21 09:49,1.027628489,86.95686381,11.79142025,11.36284873,90.04,0.598840281,87.15842629,12.13427746,11.70570595,84.14,0.658402453,87.10803567,11.87713455,11.96284886,86.5,0,8,12.51,13.95,12.57,14.66,14.15,12.72,6
28.07.21 09:59,1.078556218,86.85608257,12.39142037,11.87713455,100.66,0.579742383,87.35998877,12.64856328,12.21999177,81.78,0.671134385,87.51116063,12.47713468,12.39142037,90.04,0,8,12.01,13.76,12.13,14.53,13.9,12.28,6
28.07.21 10:09,1.053092354,86.60412947,12.65659572,11.96953906,91.22,0.598840281,87.46077001,12.81999189,12.47713468,81.78,0.683866317,86.70491071,12.30570607,12.47713468,86.5,0,8,11.88,13.7,11.95,14.41,13.9,12.16,6
28.07.21 10:19,0.836649505,86.45295761,12.68576203,12.68576203,94.76,0.617938179,87.81350435,13.0771348,12.64856328,78.24,0.69659825,86.65452009,12.81999189,12.73427759,86.5,0,8,12.01,13.63,11.95,14.35,13.9,12.16,6
28.07.21 10:29,1.040360422,86.60412947,12.80897598,12.37935532,92.4,0.617938179,87.10803567,13.1628491,12.73427759,80.6,0.709330182,87.25920753,12.9914205,12.81999189,86.5,1.7,8,12.07,13.63,11.95,14.16,13.83,12.1,6
28.07.21 10:39,1.065824286,86.90647319,12.9914205,12.90570619,98.3,0.637036078,87.00725443,13.24856341,12.81999189,78.24,0.556546995,86.70491071,13.0771348,12.9914205,86.5,4.8,8,12.13,13.7,12.01,14.1,13.83,12.1,6
28.07.21 10:49,1.065824286,86.75530133,13.1628491,12.47713468,91.22,0.627487129,87.15842629,13.33427771,12.90570619,79.42,0.69659825,86.75530133,13.1628491,13.0771348,88.86,6,8,12.2,13.7,11.95,14.1,13.83,12.16,6
28.07.21 10:59,1.027628489,86.40256699,13.1628491,12.90570619,92.4,0.589291332,87.46077001,13.50570632,12.90570619,80.6,0.683866317,86.45295761,13.1628491,13.0771348,90.04,11.3,8,12.2,13.7,11.95,14.1,13.83,12.16,6
28.07.21 11:09,1.078556218,87.15842629,13.24856341,12.81999189,98.3,0.627487129,87.25920753,13.50570632,12.9914205,82.96,0.683866317,86.70491071,13.24856341,13.1628491,88.86,10.4,8,12.2,13.63,11.95,14.03,13.9,12.16,6
28.07.21 11:19,1.002164625,86.70491071,13.33427771,12.47713468,97.12,0.579742383,87.10803567,13.59142062,12.9914205,78.24,0.69659825,86.70491071,13.33427771,13.1628491,90.04,9.1,8,12.2,13.57,12.01,14.1,13.77,12.22,6
