time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
28.07.21 11:29,1.053092354,86.90647319,13.41999201,12.64856328,94.76,0.60838923,87.30959815,13.67713492,13.0771348,80.6,0.69659825,86.40256699,13.41999201,13.24856341,88.86,19.5,7,12.26,13.63,11.95,14.1,13.9,12.22,6
28.07.21 11:39,1.167679744,86.80569195,13.50570632,12.64856328,86.5,0.646585027,87.61194187,13.67713492,13.1628491,80.6,0.683866317,86.65452009,13.41999201,13.24856341,87.68,39,7,12.2,13.57,11.95,14.1,13.9,12.22,6
28.07.21 11:49,1.014896557,86.55373885,13.41999201,12.90570619,97.12,0.627487129,87.56155125,13.67713492,13.0771348,79.42,0.671134385,86.70491071,13.50570632,13.24856341,90.04,33.8,7,12.13,13.57,11.82,14.16,13.77,12.1,6
28.07.21 11:59,1.040360422,87.46077001,13.41999201,13.0771348,95.94,0.617938179,86.95686381,13.76284923,13.0771348,79.42,0.658402453,86.70491071,13.41999201,13.24856341,91.22,41.6,7,12.01,13.51,11.76,14.1,13.71,11.97,6
28.07.21 12:09,1.002164625,86.90647319,13.27692522,12.67604469,91.22,0.637036078,86.95686381,13.59142062,12.9914205,80.6,0.671134385,86.95686381,13.41999201,13.0771348,85.32,42.9,6,12.01,13.45,11.7,14.1,13.71,11.91,6
28.07.21 12:19,1.091288151,86.70491071,13.0771348,12.73427759,6.26,0.60838923,87.41037939,13.41999201,12.81999189,6.26,0.69659825,86.65452009,13.0771348,12.81999189,6.26,69.7,7,11.82,13.38,11.57,14.03,13.65,11.85,6
28.07.21 12:29,1.040360422,87.51116063,12.64856328,12.21999177,6.26,0.627487129,87.61194187,13.0771348,12.39142037,6.26,0.671134385,86.60412947,12.56284898,12.39142037,6.26,55.1,6,10.76,13.01,10.51,13.72,13.33,10.85,6
28.07.21 12:39,1.027628489,86.85608257,12.30570607,12.21999177,6.26,0.598840281,87.00725443,12.64856328,12.21999177,6.26,0.671134385,86.60412947,12.21999177,12.13427746,6.26,117.9,7,9.76,12.82,9.76,13.28,12.83,9.91,6
28.07.21 12:49,1.053092354,86.80569195,11.96284886,11.70570595,6.26,0.617938179,86.95686381,12.47713468,11.87713455,6.26,0.709330182,86.95686381,11.87713455,11.79142025,6.26,141.8,7,9.45,12.63,9.63,13.03,12.65,9.72,6
28.07.21 12:59,1.091288151,86.55373885,11.79142025,11.53427734,6.26,0.598840281,87.10803567,12.13427746,11.61999164,6.26,0.709330182,86.80569195,11.61999164,11.53427734,6.26,144.4,7,9.38,12.63,9.57,12.91,12.58,9.53,6
28.07.21 13:09,1.078556218,86.80569195,13.33427771,12.64856328,95.94,0.570193433,87.66233249,13.59142062,12.9914205,80.6,0.671134385,86.55373885,13.41999201,13.1628491,93.58,97.1,7,9.51,12.45,9.76,13.03,12.58,10,6
28.07.21 13:19,1.027628489,86.30178576,13.50570632,12.9914205,93.58,0.637036078,87.00725443,13.76284923,13.1628491,79.42,0.556546995,87.15842629,13.50570632,13.24856341,87.68,113.7,8,10.38,12.51,10.63,13.16,12.9,10.47,6
28.07.21 13:29,1.104020083,87.00725443,13.32452076,12.89490011,90.04,0.656133976,86.95686381,13.67713492,13.0771348,79.42,0.671134385,86.75530133,13.41999201,13.1628491,90.04,122.7,7,11.38,12.82,11.38,13.53,13.15,11.41,6
28.07.21 14:14,1.180411677,1.544763184,13.76284923,13.84856353,6.26,0.617938179,1.544763184,14.01999214,13.84856353,6.26,0.645670521,1.091247606,13.84856353,14.10570644,6.26,155.7,8,10.45,12.45,10.32,13.16,12.71,10.47,7
28.07.21 14:24,1.040360422,0.637732027,13.93427783,13.67713492,6.26,0.598840281,1.292810085,14.19142074,13.93427783,6.26,0.683866317,1.393591325,13.93427783,14.19142074,6.26,157.8,8,10.26,12.32,10.26,13.1,12.65,10.28,7
28.07.21 14:34,1.027628489,1.746325664,14.01999214,13.93427783,6.26,0.627487129,1.544763184,14.27713505,14.10570644,6.26,0.683866317,1.040856986,14.01999214,14.36284935,6.26,121.4,8,10.32,12.26,10.38,13.03,12.52,10.28,7
28.07.21 14:44,1.027628489,1.443981945,12.56284898,12.47713468,6.26,0.617938179,1.292810085,12.81999189,12.64856328,6.26,0.69659825,1.292810085,12.56284898,12.90570619,6.26,172.1,8,10.26,12.2,10.32,12.91,12.52,10.28,7
28.07.21 14:54,1.002164625,1.544763184,12.30570607,12.47713468,6.26,0.617938179,1.595153804,12.56284898,12.47713468,6.26,0.683866317,1.847106903,12.30570607,12.64856328,6.26,195.6,8,10.26,12.2,10.45,12.97,12.52,10.41,7
28.07.21 15:04,1.002164625,1.544763184,12.81999189,12.39142037,6.26,0.60838923,1.494372564,12.90570619,12.81999189,6.26,0.69659825,1.242419465,12.81999189,12.9914205,6.26,114,8,10.32,12.13,10.51,12.85,12.4,10.41,7
28.07.21 15:14,1.014896557,1.494372564,13.0771348,12.90570619,6.26,0.60838923,1.091247606,13.33427771,13.1628491,6.26,0.709330182,1.544763184,13.0771348,13.33427771,6.26,121.9,8,10.32,12.13,10.51,12.78,12.4,10.47,7
28.07.21 15:24,1.040360422,1.141638226,13.24856341,13.33427771,6.26,0.646585027,1.746325664,13.50570632,13.33427771,6.26,0.709330182,1.343200705,13.24856341,13.59142062,6.26,76.3,8,10.225,12.07,10.45,12.78,12.33,10.47,7
28.07.21 15:34,1.027628489,1.494372564,13.41999201,13.1628491,6.26,0.617938179,1.393591325,13.76284923,13.50570632,6.26,0.683866317,1.242419465,13.41999201,13.67713492,6.26,133.6,8,10.13,12.01,10.32,12.66,12.27,10.35,7
28.07.21 15:44,1.040360422,2.552575581,13.59142062,13.67713492,6.26,0.60838923,3.207653639,13.84856353,13.67713492,6.26,0.658402453,2.8549193,13.59142062,13.93427783,6.26,119.6,8,9.88,11.95,10.13,12.6,12.21,10.16,7
28.07.21 15:54,0.887577234,4.618590995,13.76284923,13.84856353,6.26,0.589291332,5.223278433,14.01999214,13.76284923,6.26,0.671134385,5.072106573,13.84856353,14.01999214,6.26,91.5,8,9.88,11.88,10.07,12.53,12.08,10.03,7
28.07.21 16:04,1.040360422,7.188512606,13.84856353,13.93427783,6.26,0.60838923,7.188512606,14.10570644,13.93427783,6.26,0.658402453,7.188512606,13.84856353,14.01999214,6.26,80.3,8,9.88,11.82,10.13,12.47,12.08,10.1,7
28.07.21 16:14,1.040360422,8.952184301,13.93427783,14.01999214,6.26,0.627487129,9.909606078,14.27713505,14.01999214,6.26,0.671134385,9.556871739,14.01999214,14.19142074,6.26,77.6,8,9.95,11.76,10.07,12.47,12.02,10.03,7
28.07.21 16:24,1.002164625,11.77405901,12.73427759,12.73427759,6.26,0.598840281,12.02601211,13.0771348,12.81999189,6.26,0.671134385,11.87484025,12.73427759,12.9914205,6.26,94.9,8,10.01,11.82,10.2,12.41,12.08,10.16,7
28.07.21 16:34,1.053092354,14.09202752,12.39142037,12.39142037,6.26,0.60838923,14.09202752,12.64856328,12.39142037,6.26,0.69659825,14.14241814,12.39142037,12.64856328,6.26,82.8,8,10.07,11.95,10.26,12.53,12.21,10.16,7
28.07.21 16:44,1.002164625,16.10765232,12.64856328,12.56284898,6.26,0.60838923,16.20843356,12.90570619,12.64856328,6.26,0.709330182,16.3092148,12.64856328,12.9914205,6.26,151.8,9,10.32,11.88,10.32,12.6,12.27,10.28,7
28.07.21 16:54,1.040360422,18.72796455,12.9914205,12.81999189,6.26,0.617938179,18.72796455,13.24856341,12.9914205,6.26,0.671134385,18.67757393,12.9914205,13.33427771,6.26,131.9,9,10.57,12.01,10.57,12.6,12.21,10.53,7
28.07.21 17:04,1.053092354,20.390855,13.33427771,13.24856341,6.26,0.598840281,20.8947612,13.50570632,13.33427771,6.26,0.671134385,20.8947612,13.41999201,13.50570632,6.26,192.6,10,10.76,12.01,10.95,12.66,12.27,10.78,7
28.07.21 17:14,1.040360422,22.80960476,13.50570632,13.59142062,6.26,0.637036078,23.1623391,13.76284923,13.59142062,6.26,0.671134385,23.1623391,13.59142062,13.76284923,6.26,155.2,10,11.07,12.07,11.38,12.97,12.4,11.1,7
28.07.21 17:24,1.027628489,24.82522955,13.76284923,13.93427783,6.26,0.627487129,25.48030761,14.10570644,13.76284923,6.26,0.709330182,25.63147947,13.84856353,13.93427783,6.26,132.2,10,11.38,12.2,11.76,13.22,12.65,11.53,7
28.07.21 17:34,1.040360422,27.64710426,13.0771348,12.81999189,6.26,0.589291332,28.05022922,13.24856341,12.9914205,7.44,0.709330182,27.19358868,12.9914205,13.24856341,6.26,151,10,11.63,12.38,12.01,13.22,12.77,11.85,7
28.07.21 17:44,1.027628489,29.61233844,11.79142025,11.61999164,6.26,0.589291332,29.91468215,12.13427746,11.87713455,7.44,0.69659825,30.31780711,11.87713455,12.13427746,7.44,166.1,11,11.95,12.45,12.13,13.35,12.9,12.03,7
28.07.21 17:54,1.104020083,31.93030695,12.47713468,12.81999189,6.26,0.60838923,32.58538501,12.81999189,12.64856328,10.98,0.69659825,32.13186943,12.64856328,12.81999189,12.16,186.4,11,12.13,12.57,12.26,13.41,13.08,12.1,7
28.07.21 18:04,0.951236896,34.29866608,12.9914205,13.1628491,7.44,0.617938179,34.55061918,13.24856341,12.9914205,13.34,0.709330182,34.24827546,13.0771348,13.33427771,15.7,168.7,11,12.32,12.76,12.45,13.47,13.08,12.28,7
28.07.21 18:14,1.014896557,36.31429087,13.3627653,13.19108514,8.62,0.617938179,36.91897831,13.76284923,13.41999201,22.78,0.683866317,36.31429087,13.50570632,13.50570632,20.42,125.3,11,12.57,12.88,12.63,13.53,13.4,12.53,7
28.07.21 18:24,1.053092354,38.83382187,13.73450821,13.39139963,13.34,0.598840281,39.13616558,14.10570644,13.67713492,25.14,0.683866317,38.83382187,13.84856353,13.84856353,22.78,137,11,12.7,12.95,12.82,13.66,13.4,12.66,7
28.07.21 18:34,0.989432692,40.9502279,13.1628491,12.81999189,18.06,0.617938179,41.9580403,13.41999201,13.1628491,27.5,0.683866317,40.9502279,13.0771348,13.41999201,28.68,128.8,11,12.95,13.07,13.01,13.72,13.52,12.85,7
28.07.21 18:44,1.053092354,43.06663393,12.04856316,11.79142025,26.32,0.598840281,44.02405571,12.30570607,12.21999177,31.04,0.709330182,43.82249323,12.04856316,12.39142037,29.86,114.5,12,12.82,13.13,12.88,13.85,13.58,12.97,7
28.07.21 18:54,1.027628489,45.48538368,12.56284898,12.73427759,22.78,0.589291332,46.44280546,12.73427759,12.56284898,32.22,0.671134385,46.19085236,12.47713468,12.81999189,33.4,156.1,12,12.7,13.13,12.7,13.78,13.52,12.78,7
28.07.21 19:04,1.053092354,47.50100848,13.11485748,13.11485748,32.22,0.589291332,48.45843026,13.41999201,13.1628491,36.94,0.671134385,48.5592115,13.0771348,13.33427771,36.94,162.6,12,12.95,13.2,12.88,13.72,13.58,12.85,7
28.07.21 19:14,1.065824286,49.91975823,13.59142062,13.1628491,36.94,0.598840281,50.62522691,13.76284923,13.50570632,40.48,0.683866317,50.42366443,13.50570632,13.67713492,38.12,115.7,12,13.13,13.32,13.13,13.85,13.65,13.03,7
28.07.21 19:24,1.065824286,52.1369455,13.84856353,13.67713492,39.3,0.60838923,52.79202356,14.10570644,13.84856353,44.02,0.671134385,52.84241418,13.93427783,14.01999214,44.02,121.4,12,13.38,13.38,13.32,13.91,13.77,13.22,7
28.07.21 19:34,1.040360422,54.75725774,12.79095963,12.61940534,36.94,0.617938179,55.16038269,13.1628491,12.90570619,47.56,0.671134385,55.21077331,12.90570619,13.1628491,46.38,92.7,12,13.51,13.51,13.38,14.03,13.83,13.41,7
28.07.21 19:44,1.091288151,56.52092943,11.7616339,11.93318819,51.1,0.60838923,57.57913245,12.04856316,11.96284886,53.46,0.683866317,57.27678873,11.87713455,12.21999177,54.64,82,12,13.26,13.57,13.13,14.03,13.83,13.28,7
28.07.21 19:54,1.078556218,59.19163228,12.64856328,12.81999189,53.46,0.627487129,59.9978822,12.9914205,12.90570619,54.64,0.709330182,59.69553848,12.73427759,12.9914205,60.54,73.7,12,13.01,13.38,13.01,13.97,13.77,13.03,7
28.07.21 20:04,1.053092354,61.55999141,13.21984534,12.96251391,59.36,0.617938179,62.01350699,13.41999201,13.24856341,58.18,0.671134385,61.96311637,13.24856341,13.41999201,59.36,75.5,12,13.2,13.45,13.13,13.97,13.77,13.1,7
28.07.21 20:14,1.053092354,63.67639745,13.59142062,13.76284923,59.36,0.60838923,64.18030365,13.93427783,13.67713492,61.72,0.683866317,64.5834286,13.67713492,13.76284923,66.44,80.3,13,13.38,13.51,13.38,13.97,13.77,13.28,7
28.07.21 20:24,1.027628489,65.69202224,13.84856353,14.01999214,72.34,0.617938179,66.64944402,14.10570644,14.01999214,66.44,0.69659825,66.3471003,13.93427783,14.27713505,71.16,58.1,13,13.7,13.7,13.57,14.1,13.9,13.47,7
28.07.21 20:34,0.989432692,68.21155323,12.30570607,12.30570607,75.88,0.560644484,68.96741253,12.64856328,12.56284898,68.8,0.709330182,68.76585005,12.39142037,12.73427759,73.52,32.9,13,13.63,13.7,13.45,14.16,13.9,13.6,7
28.07.21 20:44,1.040360422,70.57991237,12.39142037,12.39142037,82.96,0.627487129,71.23499042,12.64856328,12.47713468,73.52,0.683866317,71.1845998,12.39142037,12.73427759,75.88,28.6,12,13.2,13.63,13.07,14.1,13.77,13.28,7
28.07.21 20:54,1.053092354,72.74670902,12.90570619,12.73427759,80.6,0.646585027,73.7041308,13.1628491,12.9914205,74.7,0.671134385,73.50256832,12.90570619,13.1628491,81.78,21.7,12,13.07,13.57,13.07,14.03,13.71,13.03,7
28.07.21 21:04,1.244071338,75.16545877,13.33427771,13.33427771,81.78,0.627487129,75.97170869,13.67713492,13.33427771,78.24,0.722062114,75.51819311,13.33427771,13.59142062,82.96,12.1,12,13.26,13.57,13.2,14.03,13.83,13.16,7
28.07.21 21:14,1.040360422,77.73538038,13.67713492,13.33427771,82.96,0.531997637,78.08811472,13.93427783,13.67713492,79.42,0.671134385,78.18889596,13.76284923,13.84856353,82.96,4.3,12,13.45,13.7,13.32,14.1,13.9,13.28,7
28.07.21 21:24,0.989432692,79.5494427,13.92487731,13.92487731,93.58,0.598840281,80.45647385,14.27713505,13.93427783,87.68,0.69659825,80.20452075,14.01999214,14.10570644,88.86,0.4,12,13.57,13.76,13.38,14.1,13.96,13.41,7
28.07.21 21:34,1.027628489,81.71623935,12.36207391,12.36207391,88.86,0.617938179,82.72405175,12.73427759,12.47713468,84.14,0.709330182,82.42170803,12.39142037,12.73427759,91.22,0,12,13.45,13.82,13.2,14.16,13.96,13.47,7
28.07.21 21:44,1.014896557,83.83264538,12.30570607,12.47713468,92.4,0.60838923,84.99162964,12.64856328,12.30570607,80.6,0.683866317,84.8908484,12.47713468,12.56284898,90.04,0,11,13.01,13.63,12.63,14.1,13.83,13.1,7
28.07.21 21:54,0.989432692,86.25139514,12.81999189,12.64856328,94.76,0.617938179,87.10803567,12.9914205,12.73427759,82.96,0.620206656,86.60412947,12.81999189,12.90570619,86.5,0,11,12.82,13.45,12.57,13.85,13.83,12.78,7
28.07.21 22:04,1.065824286,86.80569195,13.1628491,12.64856328,90.04,0.627487129,87.66233249,13.33427771,13.0771348,79.42,0.658402453,86.60412947,13.1628491,13.24856341,87.68,0,11,12.76,13.45,12.63,13.91,13.83,12.78,7
28.07.21 22:14,1.014896557,1.393591325,13.41999201,13.59142062,6.26,0.637036078,1.343200705,13.59142062,13.50570632,6.26,0.683866317,1.796716284,13.41999201,13.76284923,6.26,0,11,12.88,13.45,12.63,13.97,13.83,12.85,7
28.07.21 22:24,1.078556218,1.292810085,13.58229315,13.58229315,6.26,0.637036078,1.393591325,13.93427783,13.67713492,6.26,0.683866317,1.242419465,13.67713492,13.93427783,6.26,0,11,12.32,13.38,12.01,13.97,13.83,12.6,7
28.07.21 22:34,1.078556218,1.443981945,13.84856353,14.10570644,6.26,0.637036078,1.595153804,14.10570644,13.93427783,6.26,0.671134385,1.292810085,13.93427783,14.19142074,6.26,0,10,11.82,13.07,11.63,13.72,13.71,12.1,7
28.07.21 22:44,1.053092354,1.746325664,12.81999189,12.64856328,6.26,0.60838923,1.343200705,13.0771348,12.81999189,6.26,0.69659825,1.443981945,12.90570619,13.0771348,6.26,0,10,11.57,12.88,11.38,13.6,13.58,11.85,7
28.07.21 22:54,1.040360422,1.393591325,12.21999177,11.87713455,6.26,0.598840281,1.494372564,12.47713468,12.39142037,6.26,0.683866317,1.141638226,12.21999177,12.47713468,6.26,0,10,11.32,12.76,11.32,13.53,13.4,11.72,7
28.07.21 23:04,1.078556218,1.443981945,12.56284898,12.47713468,6.26,0.60838923,1.242419465,12.81999189,12.64856328,6.26,0.658402453,1.292810085,12.56284898,12.81999189,6.26,0,9,10.95,12.63,11.07,13.35,13.08,11.47,7
28.07.21 23:14,1.040360422,1.796716284,12.81999189,12.64856328,6.26,0.589291332,1.847106903,13.0771348,12.90570619,6.26,0.671134385,1.343200705,12.81999189,13.0771348,6.26,0,9,10.57,12.38,11.01,13.1,12.96,11.16,7
28.07.21 23:24,0.989432692,1.695935044,13.0771348,12.81999189,6.26,0.60838923,1.242419465,13.33427771,13.24856341,6.26,0.683866317,1.292810085,13.0771348,13.33427771,6.26,0,10,10.76,12.38,11.2,13.03,12.83,11.1,7
28.07.21 23:34,1.040360422,1.192028845,13.33427771,13.50570632,6.26,0.598840281,1.443981945,13.50570632,13.41999201,6.26,0.683866317,0.990466366,13.41999201,13.59142062,6.26,0,10,11.13,12.51,11.38,13.03,12.9,11.28,7
28.07.21 23:44,1.065824286,1.141638226,13.59142062,13.76284923,6.26,0.598840281,1.292810085,13.76284923,13.67713492,6.26,0.69659825,1.494372564,13.67713492,13.84856353,6.26,0,10,11.45,12.57,11.57,13.1,12.9,11.6,7
28.07.21 23:54,0.989432692,1.443981945,13.93427783,13.41999201,6.26,0.60838923,1.494372564,14.01999214,13.84856353,6.26,0.683866317,1.695935044,13.84856353,14.10570644,6.26,0,10,11.45,12.57,11.63,13.1,12.9,11.6,7
29.07.21 00:04,1.014896557,1.292810085,13.1628491,13.33427771,6.26,0.60838923,1.443981945,13.41999201,13.24856341,6.26,0.683866317,1.343200705,13.24856341,13.59142062,6.26,0,10,11.51,12.63,11.7,13.1,12.9,11.72,7
29.07.21 00:14,1.065824286,2.451794341,11.87713455,11.70570595,6.26,0.60838923,3.258044259,12.13427746,11.96284886,6.26,0.709330182,2.95570054,11.96284886,12.13427746,6.26,0,10,11.57,12.57,11.7,13.1,12.83,11.72,7
29.07.21 00:24,1.002164625,5.021715953,12.56284898,12.30570607,6.26,0.60838923,5.223278433,12.73427759,12.64856328,6.26,0.709330182,5.072106573,12.56284898,12.73427759,6.26,0,10,11.57,12.57,11.7,13.1,12.83,11.66,7
29.07.21 00:34,1.002164625,7.087731367,12.81999189,12.64856328,6.26,0.617938179,7.440465706,13.0771348,12.9914205,6.26,0.658402453,7.289293846,12.81999189,13.1628491,6.26,0,10,11.45,12.51,11.63,13.03,12.77,11.66,7
29.07.21 00:44,1.053092354,9.657652979,13.1628491,12.9914205,6.26,0.589291332,10.11116856,13.41999201,13.24856341,6.26,0.69659825,9.556871739,13.1628491,13.33427771,6.26,0,10,11.51,12.51,11.63,13.03,12.77,11.6,7
29.07.21 00:54,1.040360422,11.72366839,13.41999201,13.41999201,6.26,0.598840281,11.77405901,13.59142062,13.50570632,6.26,0.69659825,11.82444963,13.41999201,13.76284923,6.26,0,10,11.57,12.51,11.63,13.03,12.77,11.6,7
29.07.21 01:04,1.014896557,14.0416369,13.59142062,13.84856353,6.26,0.627487129,14.39437124,13.93427783,13.76284923,6.26,0.658402453,14.59593372,13.67713492,13.93427783,6.26,0,10,11.45,12.45,11.57,12.97,12.77,11.6,7
29.07.21 01:14,1.053092354,15.90608984,13.84856353,14.01999214,6.26,0.637036078,16.40999604,14.10570644,13.93427783,6.26,0.594742791,16.25882418,13.93427783,14.10570644,6.26,0,10,11.38,12.45,11.57,12.97,12.71,11.53,7
29.07.21 01:24,1.027628489,18.22405835,12.81999189,12.73427759,6.26,0.598840281,18.92952703,13.1628491,12.90570619,6.26,0.683866317,18.52640207,12.81999189,13.1628491,6.26,0,10,11.45,12.45,11.57,12.97,12.65,11.53,7
29.07.21 01:34,0.989432692,20.34046438,12.21999177,12.39142037,6.26,0.617938179,20.94515182,12.56284898,12.30570607,6.26,0.671134385,20.84437058,12.30570607,12.47713468,6.26,0,10,11.32,12.45,11.63,12.91,12.65,11.47,7
29.07.21 01:44,1.091288151,22.85999538,12.56284898,12.30570607,6.26,0.60838923,23.46468281,12.81999189,12.56284898,6.26,0.671134385,23.26312034,12.64856328,12.81999189,6.26,0,10,11.32,12.38,11.57,12.91,12.65,11.47,7
29.07.21 01:54,1.040360422,24.97640141,12.90570619,12.56284898,6.26,0.627487129,25.42991699,13.0771348,12.90570619,6.26,0.658402453,25.32913575,12.90570619,13.0771348,6.26,0,10,11.2,12.32,11.63,12.91,12.58,11.47,7
29.07.21 02:04,1.027628489,27.29436992,12.96251391,12.70518248,6.26,0.60838923,27.94944798,13.33427771,12.9914205,8.62,0.671134385,27.94944798,13.0771348,13.24856341,6.26,0,9,11.26,12.32,11.63,12.91,12.58,11.53,7
29.07.21 02:14,1.053092354,29.56194782,13.33427771,12.90570619,6.26,0.589291332,30.16663525,13.59142062,13.1628491,8.62,0.69659825,29.81390091,13.41999201,13.41999201,7.44,0,9,11.32,12.32,11.7,12.91,12.58,11.53,7
29.07.21 02:24,1.104020083,31.87991633,13.50570632,13.1628491,6.26,0.570193433,32.48460377,13.76284923,13.33427771,12.16,0.671134385,31.93030695,13.50570632,13.50570632,9.8,0,9,11.45,12.32,11.76,12.91,12.65,11.66,7
29.07.21 02:34,1.027628489,34.44983794,13.62977201,13.02903839,6.26,0.589291332,34.70179104,13.93427783,13.41999201,15.7,0.683866317,34.0971036,13.67713492,13.59142062,13.34,0,9,11.51,12.38,11.76,12.91,12.65,11.72,7
29.07.21 02:44,1.053092354,36.26390025,13.62977201,13.62977201,10.98,0.617938179,36.81819707,14.01999214,13.59142062,19.24,0.671134385,36.86858769,13.84856353,13.67713492,20.42,0,9,11.51,12.38,11.82,12.91,12.65,11.78,7
29.07.21 02:54,1.065824286,38.22913443,13.84856353,13.76284923,14.52,0.598840281,39.28733744,14.10570644,13.67713492,23.96,0.671134385,39.13616558,13.93427783,13.76284923,26.32,0,9,11.57,12.38,11.88,12.97,12.65,11.85,7
29.07.21 03:04,1.027628489,40.39593108,13.93427783,13.50570632,20.42,0.617938179,41.60530596,14.27713505,13.76284923,26.32,0.569278927,40.79905604,13.93427783,13.93427783,27.5,0,9,11.63,12.38,11.95,12.97,12.71,11.91,7
29.07.21 03:14,1.040360422,43.06663393,12.04856316,11.79142025,25.14,0.627487129,43.92327447,12.21999177,11.96284886,28.68,0.683866317,43.62093075,12.04856316,12.13427746,32.22,0,9,11.76,12.45,11.82,12.97,12.71,11.97,7
29.07.21 03:24,1.002164625,45.33421183,12.39142037,12.04856316,25.14,0.617938179,46.2916336,12.56284898,12.04856316,34.58,0.671134385,45.7877274,12.39142037,12.39142037,34.58,0,8,11.45,12.26,11.51,12.85,12.58,11.72,7
29.07.21 03:34,0.963968828,47.8033522,12.52387841,12.4380803,32.22,0.589291332,48.50882088,12.81999189,12.39142037,36.94,0.683866317,48.25686778,12.56284898,12.47713468,39.3,0,8,11.32,12.26,11.51,12.78,12.52,11.53,7
29.07.21 03:44,1.065824286,49.56702389,12.70518248,12.44785105,36.94,0.617938179,50.82678939,12.9914205,12.56284898,40.48,0.69659825,50.27249257,12.81999189,12.73427759,39.3,0,8,11.38,12.26,11.51,12.78,12.52,11.6,7
29.07.21 03:54,1.014896557,52.18733612,12.90570619,12.21999177,39.3,0.60838923,52.79202356,13.1628491,12.73427759,42.84,0.645670521,52.74163294,12.90570619,12.81999189,41.66,0,8,11.45,12.26,11.51,12.78,12.52,11.6,7
29.07.21 04:04,0.989432692,54.35413278,12.9914205,12.73427759,44.02,0.627487129,55.26116393,13.33427771,12.73427759,46.38,0.709330182,55.10999207,13.0771348,12.81999189,51.1,0,8,11.45,12.26,11.51,12.72,12.52,11.66,7
29.07.21 04:14,1.065824286,56.67210129,13.11485748,12.42830477,41.66,0.589291332,57.57913245,13.41999201,12.81999189,47.56,0.671134385,57.12561687,13.1628491,12.90570619,55.82,0,8,11.51,12.26,11.51,12.72,12.52,11.66,7
29.07.21 04:24,1.078556218,58.83889794,13.19108514,12.50436453,52.28,0.60838923,59.59475724,13.50570632,12.9914205,54.64,0.620206656,59.59475724,13.24856341,12.9914205,57,0,8,11.51,12.26,11.51,12.72,12.52,11.66,7
29.07.21 04:34,1.078556218,61.45921017,13.2673501,12.32287829,64.08,0.60838923,62.21506947,13.50570632,12.9914205,62.9,0.683866317,61.96311637,13.33427771,12.9914205,61.72,0,7,11.57,12.26,11.57,12.72,12.46,11.66,7
29.07.21 04:44,1.14221588,63.17249125,13.32473064,12.98178968,62.9,0.589291332,64.43225674,13.50570632,12.9914205,61.72,0.658402453,64.18030365,13.41999201,13.1628491,64.08,0,7,11.57,12.26,11.57,12.72,12.52,11.72,7
29.07.21 04:54,1.027628489,66.04475658,13.41999201,13.0771348,62.9,0.579742383,66.54866278,13.67713492,13.0771348,65.26,0.671134385,66.24631906,13.33427771,13.1628491,69.98,0,7,11.57,12.26,11.57,12.72,12.4,11.72,7
29.07.21 05:04,1.091288151,68.21155323,13.41999201,12.56284898,72.34,0.598840281,68.81624067,13.67713492,13.0771348,67.62,0.671134385,68.66506881,13.41999201,13.1628491,72.34,0,7,11.63,12.32,11.57,12.66,12.46,11.72,7
29.07.21 05:14,1.065824286,69.92483431,13.24856341,12.81999189,6.26,0.60838923,71.33577166,13.41999201,12.90570619,6.26,0.683866317,70.57991237,13.1628491,12.90570619,6.26,0,7,11.63,12.26,11.32,12.66,12.46,11.72,7
29.07.21 05:24,1.040360422,71.4365529,12.81999189,12.21999177,6.26,0.627487129,73.50256832,13.0771348,12.47713468,6.26,0.645670521,72.79709964,12.73427759,12.47713468,6.26,0,7,10.38,11.63,10.13,12.41,12.02,10.78,7
29.07.21 05:34,1.014896557,75.01428691,12.56284898,12.13427746,6.26,0.617938179,75.77014621,12.73427759,12.21999177,6.26,0.671134385,75.41741187,12.47713468,12.30570607,6.26,0,7,9.63,11.32,9.76,12.03,11.77,9.91,7
29.07.21 05:44,1.053092354,77.38264604,12.21999177,11.96284886,6.26,0.589291332,77.98733348,12.47713468,11.96284886,6.26,0.36556801,77.88655224,12.04856316,12.04856316,6.26,0,7,9.26,11.13,9.57,11.91,11.58,9.53,7
29.07.21 05:54,0.951236896,79.19670836,11.87713455,11.79142025,6.26,0.598840281,80.25491137,12.13427746,11.70570595,6.26,0.69659825,80.00295828,11.79142025,11.79142025,6.26,0,7,9.01,11.01,9.38,11.72,11.425,9.35,7
29.07.21 06:04,1.002164625,82.01858307,11.61999164,11.44856304,6.26,0.627487129,82.82483299,11.87713455,11.53427734,6.26,0.709330182,82.47209865,11.44856304,11.53427734,6.26,0,7,8.88,10.88,9.2,11.6,11.27,9.16,7
29.07.21 06:14,0.989432692,84.08459848,11.27713443,11.19142013,6.26,0.617938179,85.09241088,11.15132012,10.80525152,6.26,0.671134385,84.68928592,11.19142013,11.36284873,6.26,0,6,8.76,10.76,9.2,11.53,11.15,9.03,7
29.07.21 06:24,1.053092354,86.1506139,11.10570582,10.76284861,6.26,0.617938179,87.00725443,10.62391106,10.36268551,6.26,0.709330182,87.00725443,10.93427722,11.10570582,6.26,0,6,8.63,10.7,9.07,11.41,11.08,8.97,7
29.07.21 06:34,1.116752015,86.65452009,10.76284861,10.84856291,6.26,0.589291332,86.70491071,9.478501844,9.211784464,6.26,0.683866317,86.45295761,10.59142,10.84856291,6.26,0,6,8.57,10.57,9.01,11.41,10.96,8.85,7
29.07.21 06:44,1.014896557,1.242419465,10.59142,10.24856279,6.26,0.598840281,1.242419465,9.932818198,9.670551643,6.26,0.683866317,1.645544424,10.4199914,10.67713431,6.26,0,6,8.45,10.45,8.82,11.22,10.96,8.72,7
29.07.21 06:54,1.078556218,1.192028845,10.16284849,10.24856279,6.26,0.617938179,1.292810085,9.4887756,9.400981685,6.26,0.671134385,1.242419465,10.16284849,10.59142,6.26,0,6,8.32,10.38,8.7,11.22,10.77,8.53,7
29.07.21 07:04,1.053092354,1.242419465,9.991419882,10.5057057,6.26,0.60838923,1.343200705,9.052854732,8.964530607,6.26,0.683866317,1.292810085,10.07713419,10.5057057,6.26,0,6,8.2,10.32,8.63,11.22,10.65,8.47,7
29.07.21 07:14,1.065824286,1.343200705,9.734276972,10.4199914,6.26,0.617938179,1.746325664,9.018185242,9.018185242,6.26,0.69659825,1.242419465,9.905705579,10.3342771,6.26,0,5,7.95,10.2,8.45,11.1,10.65,8.35,7
29.07.21 07:24,1.040360422,1.091247606,9.648562669,9.905705579,6.26,0.60838923,1.393591325,9.905705579,9.905705579,6.26,0.671134385,1.292810085,9.819991276,10.16284849,6.26,0,5,7.82,10.07,8.32,10.97,10.52,8.16,7
29.07.21 07:34,1.053092354,0.889685126,9.562848366,9.562848366,6.26,0.60838923,1.695935044,9.819991276,9.734276972,6.26,0.709330182,1.443981945,9.648562669,9.905705579,6.26,0,5,7.63,9.95,8.2,10.91,10.46,8.03,7
29.07.21 07:44,0.900309166,1.393591325,9.648562669,9.734276972,6.26,0.617938179,1.494372564,9.734276972,9.477134062,6.26,0.69659825,1.192028845,9.648562669,9.819991276,6.26,0,5,7.45,9.82,8.01,10.85,10.27,7.91,7
29.07.21 07:54,1.014896557,1.192028845,9.562848366,9.134276849,6.26,0.598840281,1.443981945,9.819991276,9.219991153,6.26,0.671134385,1.343200705,9.819991276,9.562848366,6.26,0,5,7.26,9.695,7.88,10.72,10.21,7.72,7
29.07.21 08:04,1.040360422,1.343200705,9.648562669,9.305705456,6.26,0.589291332,1.141638226,9.819991276,9.134276849,6.26,0.620206656,1.242419465,9.819991276,9.391419759,6.26,0,5,7.07,9.57,7.76,10.72,10.08,7.6,7
29.07.21 08:14,1.027628489,1.192028845,9.648562669,8.791419636,6.26,0.617938179,1.645544424,9.991419882,8.962848243,6.26,0.671134385,1.595153804,9.819991276,9.305705456,6.26,0,5,7.01,9.51,7.63,10.72,10.08,7.47,7
29.07.21 08:24,1.053092354,1.040856986,9.648562669,8.61999103,6.26,0.60838923,1.343200705,9.991419882,8.791419636,6.26,0.69659825,1.443981945,9.819991276,9.219991153,6.26,0,4,6.82,9.45,7.57,10.66,9.96,7.28,7
29.07.21 08:34,1.040360422,1.393591325,9.562848366,8.534276726,6.26,0.589291332,1.242419465,8.644480831,7.141079162,6.26,0.671134385,1.343200705,9.905705579,9.219991153,6.26,0,4,6.7,9.32,7.45,10.66,9.83,7.16,7
29.07.21 08:44,1.027628489,2.602966201,9.648562669,8.36284812,6.26,0.3696655,3.106872399,8.765468446,7.178030935,6.26,0.658402453,2.552575581,9.905705579,9.134276849,6.26,0,4,6.63,9.2,7.32,10.47,9.77,7.03,7
29.07.21 08:54,1.027628489,5.072106573,9.043817118,7.916036363,6.26,0.617938179,5.021715953,9.349837486,7.783649758,6.26,0.69659825,4.920934714,9.991419882,9.219991153,6.26,0,4,6.63,9.2,7.26,10.35,9.77,6.91,7
29.07.21 09:04,1.078556218,7.238903226,9.461524748,8.081332772,6.26,0.598840281,7.087731367,8.863962,7.192114077,6.26,0.683866317,7.138121987,10.16284849,9.562848366,6.26,0,4,6.51,9.07,7.26,10.28,9.52,6.91,7
29.07.21 09:14,1.091288151,9.456090499,9.259991161,7.959990895,6.26,0.570193433,9.808824838,9.122150477,7.728255925,6.26,0.709330182,9.405699879,10.07713419,9.819991276,6.26,0,4,6.45,9.01,7.2,10.41,9.46,6.85,7
29.07.21 09:24,1.065824286,11.67327777,9.713419057,8.169807698,6.26,0.598840281,11.87484025,9.819991276,8.277133817,6.26,0.69659825,11.92523087,10.16284849,10.24856279,6.26,0,4,6.45,8.95,7.07,10.22,9.4,6.72,7
29.07.21 09:34,1.104020083,13.48734009,9.598335179,8.050564162,6.26,0.617938179,13.78968381,9.648562669,8.277133817,6.26,0.671134385,13.84007443,9.991419882,10.4199914,6.26,0,4,6.32,8.82,7.07,10.1,9.33,6.72,7
29.07.21 09:44,1.269535203,15.8053086,9.581408549,8.544991014,6.26,0.598840281,16.61155852,9.562848366,8.191419513,6.26,0.658402453,16.40999604,10.07713419,10.3342771,6.26,0,4,6.26,8.82,6.95,10.03,9.27,6.66,7
29.07.21 09:54,1.027628489,18.17366773,9.509396003,8.815891292,6.26,0.598840281,18.67757393,9.562848366,8.191419513,6.26,0.69659825,18.42562083,9.991419882,10.4199914,6.26,0,4,6.26,8.7,6.88,9.97,9.21,6.66,7
29.07.21 10:04,1.14221588,20.49163624,9.615113185,9.182740591,6.26,0.646585027,20.8947612,9.477134062,8.10570521,6.26,0.671134385,20.69319872,9.819991276,10.3342771,6.26,0.9,4,6.32,8.7,6.88,9.85,9.33,6.53,7
29.07.21 10:14,1.104020083,22.50726104,9.819991276,9.991419882,6.26,0.60838923,23.41429219,9.391419759,8.191419513,6.26,0.658402453,23.1623391,9.648562669,10.16284849,6.26,4.3,4,6.01,8.57,6.51,9.78,9.4,6.41,7
29.07.21 10:24,1.078556218,25.02679203,9.734276972,9.477134062,6.26,0.60838923,25.48030761,9.477134062,8.191419513,6.26,0.645670521,25.17796389,9.562848366,9.991419882,6.26,14.3,4,6.01,8.45,6.38,9.85,9.02,6.28,7
29.07.21 10:34,1.053092354,26.84085434,9.648562669,9.734276972,6.26,0.627487129,27.79827612,9.477134062,8.448562423,6.26,0.671134385,27.39515116,9.477134062,9.819991276,6.26,20.8,4,6.01,8.51,6.45,9.78,8.9,6.28,7
29.07.21 10:44,1.053092354,29.20921348,9.734276972,9.905705579,6.26,0.617938179,30.01546339,9.648562669,8.791419636,6.26,0.671134385,30.06585401,9.391419759,9.734276972,6.26,22.9,4,6.13,8.45,6.45,9.625,8.9,6.28,7
29.07.21 10:54,1.040360422,31.57757261,9.991419882,9.991419882,6.26,0.598840281,32.33343191,9.734276972,9.219991153,6.26,0.683866317,32.08147881,9.305705456,9.648562669,6.26,39.9,4,6.13,8.45,6.45,9.47,8.96,6.28,7
29.07.21 11:04,1.002164625,33.8451505,10.16284849,10.24856279,6.26,0.617938179,34.6010098,9.991419882,9.477134062,6.26,0.683866317,34.3490567,9.219991153,9.562848366,6.26,61.5,4,6.2,8.45,6.51,9.47,8.9,6.35,7
29.07.21 11:14,1.065824286,36.61663459,10.76284861,10.84856291,6.26,0.617938179,36.56624397,10.59142,10.16284849,6.26,0.69659825,36.71741583,9.219991153,9.562848366,6.26,80.6,5,6.38,8.51,6.51,9.35,8.9,6.41,7
29.07.21 11:24,1.053092354,38.32991567,11.10570582,11.10570582,6.26,0.617938179,39.38811868,10.93427722,10.5057057,6.26,0.683866317,39.08577497,9.477134062,9.734276972,6.26,105.8,5,6.57,8.63,6.63,9.47,9.21,6.53,7
29.07.21 11:34,1.053092354,40.9502279,11.36284873,10.93427722,6.26,0.60838923,41.40374348,11.19142013,10.76284861,6.26,0.658402453,41.30296224,9.819991276,9.991419882,6.26,140.1,5,6.82,8.82,6.88,9.66,9.21,6.78,7
29.07.21 11:44,0.989432692,43.16741517,11.36284873,11.01999152,6.26,0.60838923,43.82249323,11.36284873,10.93427722,6.26,0.69659825,43.57054013,9.991419882,10.07713419,6.26,148.8,5,7.01,8.88,7.01,9.72,9.08,6.91,7
29.07.21 11:54,1.040360422,45.5357743,11.53427734,11.10570582,6.26,0.60838923,46.19085236,11.61999164,11.10570582,6.26,0.709330182,45.93889926,10.3342771,10.24856279,6.26,198.7,6,7.07,8.88,7.07,9.72,9.02,7.03,7
29.07.21 12:04,1.078556218,47.70257096,11.53427734,11.61999164,6.26,0.627487129,48.35764902,11.70570595,11.19142013,6.26,0.671134385,48.20647716,10.4199914,10.5057057,6.26,232.9,6,7.38,9.07,7.51,9.78,9.21,7.28,7
29.07.21 12:14,1.065824286,49.36546141,11.70570595,11.44856304,6.26,0.617938179,50.57483629,11.70570595,11.27713443,6.26,0.683866317,50.32288319,10.59142,10.59142,6.26,287.1,6,7.51,9.07,7.63,9.72,9.33,7.47,7
29.07.21 12:24,1.002164625,52.28811736,11.70570595,11.61999164,6.26,0.637036078,52.99358604,11.79142025,11.27713443,6.26,0.709330182,52.43928922,10.76284861,10.67713431,6.26,314.4,7,7.88,9.2,7.88,9.85,9.33,7.72,7
29.07.21 12:34,1.040360422,54.50530464,11.79142025,11.27713443,6.26,0.598840281,55.31155455,11.87713455,11.19142013,6.26,0.69659825,54.85803898,10.84856291,10.67713431,6.26,324.9,7,8.2,9.38,8.2,9.91,9.52,8.1,7
29.07.21 12:44,1.053092354,56.21858571,11.79142025,11.44856304,6.26,0.637036078,57.27678873,11.87713455,11.19142013,6.26,0.671134385,56.82327315,10.93427722,10.76284861,6.26,367.4,7,8.32,9.38,8.26,10.03,9.65,8.16,7
29.07.21 12:54,1.027628489,59.09085104,11.70570595,11.27713443,6.26,0.646585027,59.94749158,11.87713455,11.10570582,6.26,0.683866317,59.54436662,11.01999152,10.67713431,6.26,409.9,8,8.57,9.51,8.57,10.22,9.83,8.47,7
29.07.21 13:04,1.040360422,61.35842893,14.36284935,13.50570632,53.46,0.60838923,61.86233513,14.53427796,13.84856353,60.54,0.671134385,61.81194451,14.27713505,13.84856353,61.72,449,8,8.82,9.63,8.88,10.35,9.71,8.85,7
29.07.21 13:14,1.053092354,63.57561621,14.19142074,13.24856341,65.26,0.617938179,64.3314755,14.36284935,13.76284923,64.08,0.569278927,64.07952241,14.19142074,13.84856353,67.62,455.5,8,10.57,10.38,10.63,10.78,10.4,10.47,7
29.07.21 13:24,1.104020083,66.04475658,14.27713505,13.50570632,61.72,0.637036078,66.39749092,14.44856365,13.76284923,62.9,0.709330182,66.24631906,14.19142074,13.93427783,71.16,509.7,9,11.38,10.7,11.2,11.16,10.77,11.22,7
29.07.21 13:34,1.040360422,68.00999075,14.27713505,13.93427783,66.44,0.617938179,68.86663129,14.61999226,13.93427783,71.16,0.607474724,68.71545943,14.36284935,13.93427783,74.7,577.3,9,11.76,10.95,11.45,11.28,11.15,11.66,7
29.07.21 13:44,1.002164625,69.77366245,14.36284935,13.67713492,72.34,0.627487129,71.13420918,14.61999226,14.01999214,72.34,0.683866317,71.03342794,14.36284935,14.10570644,73.52,594.3,9,12.01,11.13,11.76,11.53,11.27,11.91,7
29.07.21 13:54,1.014896557,72.34358406,14.53427796,14.01999214,85.32,0.637036078,73.75452142,14.79142087,14.19142074,78.24,0.658402453,73.55295894,14.61999226,14.36284935,75.88,570.5,9,12.26,11.26,11.88,11.6,11.46,12.03,7
29.07.21 14:04,1.091288151,75.16545877,14.70570656,13.93427783,77.06,0.60838923,75.51819311,14.96284947,14.36284935,77.06,0.709330182,75.61897435,14.70570656,14.36284935,86.5,568.6,10,12.45,11.45,12.07,11.72,11.58,12.28,7
29.07.21 14:14,1.14221588,77.18108356,14.79142087,14.10570644,81.78,0.617938179,78.18889596,14.96284947,14.44856365,81.78,0.683866317,77.63459914,14.79142087,14.53427796,80.6,641.5,10,12.51,11.51,12.2,11.97,11.71,12.41,7
29.07.21 14:24,1.027628489,79.5494427,14.96284947,14.27713505,93.58,0.646585027,80.60764571,15.13427808,14.61999226,84.14,0.722062114,80.0533489,14.87713517,14.70570656,85.32,628.9,10,12.76,11.7,12.38,12.03,11.83,12.6,7
29.07.21 14:34,1.053092354,81.86741121,15.04856377,14.87713517,88.86,0.598840281,82.72405175,15.30570668,14.87713517,77.06,0.69659825,82.22014555,15.13427808,14.96284947,88.86,588.2,11,13.07,11.82,12.57,12.16,12.02,12.78,7
29.07.21 14:44,1.014896557,83.98381724,15.30570668,15.04856377,94.76,0.617938179,84.6388953,15.56284959,15.04856377,77.06,0.709330182,84.84045778,15.21999238,15.21999238,87.68,672.4,11,13.26,12.01,12.88,12.35,12.15,13.16,7
29.07.21 14:54,1.053092354,86.30178576,15.47713529,14.79142087,94.76,0.627487129,87.05764505,15.6485639,15.13427808,84.14,0.683866317,86.55373885,15.47713529,15.30570668,88.86,762.2,11,13.26,12.13,13.01,12.47,12.27,13.28,7
29.07.21 15:04,1.065824286,86.90647319,15.56284959,14.87713517,97.12,0.617938179,86.90647319,15.8199925,15.21999238,80.6,0.683866317,86.65452009,15.56284959,15.39142099,92.4,442,11,13.57,12.2,13.07,12.47,12.46,13.41,7
29.07.21 15:14,1.014896557,1.494372564,15.7342782,15.39142099,6.26,0.617938179,1.242419465,15.99142111,15.7342782,6.26,0.69659825,1.494372564,15.7342782,15.90570681,6.26,944.3,11,13.63,12.32,13.13,12.66,12.52,13.53,7
29.07.21 15:24,1.027628489,1.091247606,15.99142111,15.99142111,6.26,0.617938179,1.393591325,16.24856402,15.99142111,6.26,0.683866317,1.695935044,15.99142111,16.16284972,6.26,835.4,11,12.95,12.07,12.38,12.53,12.4,12.72,7
29.07.21 15:34,1.078556218,1.746325664,16.16284972,16.07713541,6.26,0.617938179,1.242419465,16.41999263,16.33427832,6.26,0.658402453,1.393591325,16.24856402,16.41999263,6.26,773.9,12,12.51,11.95,12.13,12.41,12.15,12.41,7
29.07.21 15:44,1.027628489,1.192028845,16.41999263,16.59142123,6.26,0.617938179,1.595153804,16.67713554,16.50570693,6.26,0.69659825,1.343200705,16.50570693,16.59142123,6.26,737.4,12,12.57,11.95,12.32,12.53,12.15,12.47,7
29.07.21 15:54,1.078556218,1.393591325,16.59142123,16.84856414,6.26,0.60838923,1.292810085,16.93427845,16.67713554,6.26,0.683866317,1.393591325,16.59142123,16.93427845,6.26,721.4,12,12.51,11.95,12.26,12.53,12.21,12.41,7
29.07.21 16:04,1.053092354,1.645544424,16.84856414,17.01999275,6.26,0.627487129,1.796716284,17.10570705,16.93427845,6.26,0.683866317,1.292810085,16.93427845,17.19142136,6.26,743.6,13,12.57,12.01,12.51,12.6,12.21,12.6,7
29.07.21 16:14,1.065824286,1.192028845,16.93427845,17.27713566,6.26,0.60838923,1.393591325,17.36284996,17.10570705,6.26,0.683866317,1.242419465,17.10570705,17.27713566,6.26,746.1,12,12.76,12.07,12.57,12.53,12.33,12.66,7
29.07.21 16:24,1.027628489,1.746325664,17.27713566,17.36284996,6.26,0.60838923,1.695935044,17.53427857,17.36284996,6.26,0.658402453,1.443981945,17.27713566,17.53427857,6.26,735.7,13,12.76,12.07,12.63,12.53,12.4,12.72,7
29.07.21 16:34,1.027628489,1.746325664,17.36284996,17.36284996,6.26,0.637036078,1.494372564,17.70570718,17.44856427,6.26,0.69659825,1.595153804,17.44856427,17.61999287,6.26,714.4,13,13.07,12.26,12.95,12.66,12.52,12.97,7
29.07.21 16:44,1.065824286,1.343200705,17.61999287,17.79142148,6.26,0.617938179,1.544763184,17.87713578,17.61999287,6.26,0.683866317,1.393591325,17.61999287,17.87713578,6.26,662.8,14,13.2,12.32,13.07,12.72,12.58,13.16,7
29.07.21 16:54,1.014896557,1.544763184,17.79142148,17.96285009,6.26,0.617938179,1.393591325,18.04856439,17.87713578,6.26,0.683866317,1.443981945,17.79142148,18.04856439,6.26,689.2,13,13.38,12.51,13.2,12.85,12.65,13.28,7
29.07.21 17:04,1.078556218,1.443981945,17.87713578,17.70570718,6.26,0.617938179,1.393591325,18.219993,17.96285009,6.26,0.671134385,1.292810085,17.96285009,18.13427869,6.26,685.3,13,13.51,12.63,13.38,12.91,12.77,13.47,7
29.07.21 17:14,1.002164625,2.602966201,18.13427869,17.87713578,6.26,0.60838923,2.602966201,18.3057073,18.13427869,6.26,0.671134385,3.308434879,18.13427869,18.3057073,6.26,542.2,14,13.7,12.76,13.51,13.03,12.9,13.6,7
29.07.21 17:24,1.078556218,4.920934714,18.219993,17.87713578,6.26,0.627487129,5.072106573,18.3914216,18.219993,6.26,0.671134385,5.273669052,18.219993,18.3914216,6.26,674.1,14,13.76,12.76,13.57,13.22,13.08,13.66,7
29.07.21 17:34,1.040360422,7.138121987,18.23056569,18.14466258,6.26,0.646585027,7.642028185,18.56285021,18.3057073,6.26,0.683866317,7.591637565,18.3057073,18.47713591,6.26,589.9,14,13.88,12.95,13.76,13.35,13.21,13.85,7
29.07.21 17:44,1.027628489,9.506481119,18.26864165,18.26864165,6.26,0.60838923,10.06077794,18.64856451,18.3914216,6.26,0.69659825,9.708043598,18.47713591,18.64856451,6.26,596.4,14,14.07,13.01,13.88,13.47,13.21,13.91,7
29.07.21 17:54,1.040360422,11.57249653,18.33813461,18.33813461,6.26,0.627487129,12.12679335,18.73427882,18.64856451,6.26,0.671134385,11.72366839,18.56285021,18.73427882,6.26,568.6,15,14.13,13.07,13.95,13.66,13.46,14.03,7
29.07.21 18:04,1.065824286,13.58812133,18.44112326,18.61360487,6.26,0.637036078,14.14241814,18.90570742,18.73427882,6.26,0.658402453,14.19280876,18.64856451,18.81999312,6.26,478.5,15,14.2,13.07,14.01,13.66,13.52,14.1,7
29.07.21 18:14,1.053092354,15.85569922,18.51903459,18.43277259,6.26,0.627487129,16.40999604,18.90570742,18.81999312,6.26,0.69659825,16.40999604,18.81999312,18.90570742,6.26,493.6,15,14.32,13.26,14.2,13.78,13.65,14.22,7
29.07.21 18:24,1.065824286,18.32483959,18.58866777,18.32975451,6.26,0.60838923,18.62718331,18.99142173,18.73427882,6.26,0.683866317,18.47601145,18.81999312,18.99142173,6.26,428.5,15,14.38,13.32,14.26,13.91,13.65,14.35,7
29.07.21 18:34,1.091288151,20.49163624,18.58034723,18.32137029,6.26,0.617938179,21.24749554,19.16285033,18.81999312,6.26,0.671134385,20.8947612,18.81999312,19.07713603,6.26,401.3,15,14.45,13.38,14.51,13.97,13.83,14.41,7
29.07.21 18:44,1.078556218,22.85999538,18.61360487,18.87232728,6.26,0.617938179,23.36390158,19.07713603,18.81999312,6.26,0.683866317,23.26312034,18.99142173,19.07713603,6.26,367.4,15,14.45,13.45,14.82,14.16,13.83,14.53,7
29.07.21 18:54,0.97670076,25.02679203,18.78249311,18.43837539,6.26,0.617938179,25.58108885,19.16285033,18.81999312,6.26,0.683866317,25.42991699,18.99142173,18.90570742,6.26,329.2,15,14.63,13.57,15.01,14.16,13.96,14.78,7
29.07.21 19:04,1.040360422,27.69749488,18.73295334,18.56064108,6.26,0.627487129,27.9998386,19.07713603,18.73427882,6.26,0.671134385,27.54632302,18.99142173,18.90570742,6.26,286.6,15,14.82,13.7,15.2,14.28,14.15,15.1,7
29.07.21 19:14,1.040360422,29.81390091,18.90570742,18.56285021,6.26,0.637036078,30.01546339,19.07713603,18.64856451,8.62,0.671134385,29.96507277,18.90570742,18.81999312,7.44,185.6,15,15.2,13.82,15.45,14.47,14.33,15.35,7
29.07.21 19:24,1.014896557,32.08147881,18.81999312,18.81999312,8.62,0.627487129,32.63577563,18.99142173,18.64856451,12.16,0.594742791,32.13186943,18.81999312,18.81999312,10.98,78.4,15,15.32,14.01,15.57,14.6,14.52,15.6,7
29.07.21 19:34,1.040360422,34.44983794,18.81999312,18.219993,10.98,0.598840281,35.00413476,18.99142173,18.56285021,13.34,0.69659825,34.3490567,18.81999312,18.64856451,18.06,46.4,14,15.57,14.13,15.7,14.72,14.58,15.72,7
29.07.21 19:44,1.027628489,36.96936893,18.65181683,18.22219618,13.34,0.627487129,36.91897831,18.90570742,18.47713591,20.42,0.658402453,36.56624397,18.73427882,18.64856451,18.06,43.8,14,15.76,14.26,15.82,14.78,14.77,15.85,7
29.07.21 19:54,1.053092354,38.63225939,18.56285021,18.56285021,16.88,0.589291332,39.4385093,18.81999312,18.3914216,25.14,0.69659825,39.33772806,18.64856451,18.47713591,25.14,42,14,15.82,14.32,15.88,14.85,14.9,15.97,7
29.07.21 20:04,1.027628489,41.00061852,18.56285021,18.3914216,22.78,0.60838923,41.4541341,18.81999312,18.3057073,28.68,0.69659825,41.30296224,18.56285021,18.3057073,26.32,38.2,14,15.88,14.38,15.95,14.85,15.02,16.1,7
29.07.21 20:14,1.027628489,43.36897765,18.343994,17.74164036,25.14,0.646585027,43.72171199,18.64856451,18.219993,31.04,0.683866317,43.77210261,18.47713591,18.3057073,29.86,35.1,14,16.01,14.45,15.88,14.97,15.02,16.16,7
29.07.21 20:24,1.027628489,45.5357743,18.3914216,18.13427869,31.04,0.60838923,46.34202422,18.64856451,18.13427869,35.76,0.69659825,46.14046174,18.3914216,18.219993,35.76,32.4,14,16.13,14.57,15.88,15.1,15.15,16.16,7
29.07.21 20:34,1.053092354,47.8033522,18.26631653,17.66411053,33.4,0.60838923,48.50882088,18.47713591,17.96285009,38.12,0.69659825,48.35764902,18.3914216,18.04856439,36.94,28.6,13,16.13,14.63,15.88,15.1,15.27,16.22,7
29.07.21 20:44,1.027628489,49.81897699,18.05034792,17.62072727,36.94,0.60838923,50.92757063,18.3914216,17.87713578,41.66,0.683866317,50.77639877,18.3057073,17.96285009,42.84,24.2,13,16.13,14.7,15.82,15.16,15.27,16.16,7
29.07.21 20:54,1.053092354,52.18733612,18.13427869,17.79142148,39.3,0.617938179,53.1447579,18.3057073,17.79142148,42.84,0.683866317,52.79202356,18.13427869,17.87713578,44.02,19.1,13,16.13,14.7,15.76,15.22,15.33,16.1,7
29.07.21 21:04,1.078556218,54.70686712,17.7426766,17.13884261,39.3,0.637036078,55.16038269,18.219993,17.70570718,47.56,0.671134385,55.00921083,17.96285009,17.70570718,47.56,12.1,13,16.07,14.76,15.63,15.28,15.27,16.03,7
29.07.21 21:14,1.205875541,56.82327315,17.6222069,16.93143185,47.56,0.637036078,57.57913245,18.13427869,17.61999287,51.1,0.645670521,57.27678873,17.87713578,17.61999287,52.28,5.1,13,16.01,14.7,15.57,15.16,15.33,15.97,7
29.07.21 21:24,1.027628489,59.14124166,17.59582784,16.64764493,54.64,0.646585027,59.84671034,17.96285009,17.44856427,54.64,0.69659825,59.84671034,17.70570718,17.36284996,57,0.4,12,15.95,14.82,15.45,15.1,15.4,15.91,7
29.07.21 21:34,1.027628489,61.50960079,17.56040382,16.78765415,53.46,0.627487129,62.01350699,17.87713578,17.27713566,62.9,0.658402453,62.01350699,17.61999287,17.36284996,62.9,0,12,15.76,14.7,15.26,15.03,15.33,15.72,7
29.07.21 21:44,1.027628489,63.57561621,17.41437073,16.64218774,60.54,0.617938179,64.5834286,17.70570718,17.10570705,64.08,0.683866317,64.3314755,17.44856427,17.19142136,58.18,0,12,15.57,14.63,15.07,15.1,15.4,15.66,7
29.07.21 21:54,1.040360422,65.89358472,16.9392235,16.59306959,60.54,0.60838923,66.75022526,17.44856427,16.84856414,65.26,0.69659825,66.39749092,17.36284996,17.01999275,69.98,0,11,15.45,14.63,14.95,15.03,15.33,15.53,7
29.07.21 22:04,1.154947812,68.36272509,17.19142136,16.33427832,75.88,0.598840281,68.96741253,17.44856427,16.76284984,71.16,0.671134385,69.01780315,17.10570705,16.84856414,71.16,0,11,15.32,14.57,14.82,15.1,15.27,15.41,7
29.07.21 22:14,1.040360422,70.52952175,16.98538018,16.55638962,75.88,0.617938179,71.03342794,17.27713566,16.76284984,74.7,0.69659825,71.13420918,16.93427845,16.76284984,77.06,0,11,15.26,14.57,14.7,15.03,15.21,15.28,7
29.07.21 22:24,1.053092354,72.64592778,16.91693873,16.23088924,88.86,0.627487129,73.60334956,17.10570705,16.50570693,73.52,0.683866317,73.04905274,16.93427845,16.59142123,75.88,0,11,15.13,14.51,14.57,14.91,15.15,15.16,7
29.07.21 22:34,1.053092354,74.81272443,16.62127062,16.18996063,84.14,0.627487129,75.82053683,17.01999275,16.33427832,74.7,0.671134385,75.51819311,16.84856414,16.50570693,82.96,0,11,15.01,14.45,14.45,14.78,15.08,15.1,7
29.07.21 22:44,1.014896557,77.2818648,16.3890496,16.04425581,87.68,0.637036078,77.88655224,16.84856414,16.16284972,79.42,0.683866317,77.73538038,16.67713554,16.41999263,85.32,0,11,14.88,14.38,14.38,14.78,14.96,14.97,7
29.07.21 22:54,1.040360422,79.59983332,16.35834878,15.84318233,79.42,0.627487129,80.50686447,16.67713554,16.16284972,78.24,0.645670521,80.00295828,16.59142123,16.24856402,87.68,0,10,14.82,14.38,14.26,14.72,14.9,14.85,7
29.07.21 23:04,0.989432692,82.11936431,16.32302885,15.54952232,87.68,0.598840281,83.02639547,16.59142123,16.07713541,81.78,0.645670521,82.62327051,16.33427832,16.16284972,82.96,0,10,14.7,14.32,14.26,14.6,14.9,14.78,7
29.07.21 23:14,1.027628489,84.18537972,15.94572511,15.42713352,98.3,0.589291332,85.09241088,16.50570693,15.90570681,80.6,0.671134385,84.94123902,16.24856402,15.99142111,87.68,0,10,14.57,14.26,14.2,14.6,14.83,14.72,7
29.07.21 23:24,1.040360422,86.25139514,15.83226456,15.05380211,97.12,0.570193433,86.90647319,16.14826945,15.63133267,82.96,0.671134385,86.55373885,16.16284972,15.99142111,90.04,0,10,14.51,14.2,14.13,14.53,14.77,14.66,7
29.07.21 23:34,1.065824286,86.65452009,15.92904341,15.49973804,95.94,0.589291332,87.00725443,16.24856402,15.6485639,81.78,0.671134385,86.70491071,16.07713541,15.7342782,88.86,0,9,14.38,14.13,13.88,14.47,14.71,14.41,7
29.07.21 23:44,1.078556218,1.091247606,15.9468874,16.11852557,6.26,0.598840281,1.746325664,16.01422758,15.75480402,6.26,0.69659825,1.443981945,16.07713541,16.24856402,6.26,0,9,14.13,14.01,13.76,14.41,14.65,14.22,7
29.07.21 23:54,1.027628489,1.292810085,16.00599695,16.17776111,6.26,0.551095535,1.292810085,15.15113991,14.88556608,6.26,0.658402453,1.443981945,16.07713541,16.33427832,6.26,0,9,12.95,13.45,12.45,14.22,14.27,12.91,7
30.07.21 00:04,1.065824286,1.343200705,15.97032317,15.79839074,6.26,0.579742383,1.393591325,15.26359309,15.1753356,6.26,0.709330182,1.695935044,16.07713541,16.33427832,6.26,0,8,11.7,13.01,11.76,13.78,13.77,12.03,7
30.07.21 00:14,1.002164625,1.645544424,16.07409292,15.98816879,6.26,0.589291332,1.393591325,15.6427401,15.46802628,6.26,0.709330182,1.343200705,16.16284972,16.33427832,6.26,0,8,11.13,12.76,11.45,13.6,13.46,11.6,7
30.07.21 00:24,1.078556218,1.595153804,16.05628939,16.14225561,6.26,0.598840281,1.695935044,15.42626595,15.16202499,6.26,0.671134385,1.443981945,16.16284972,16.33427832,6.26,0,8,10.82,12.57,11.2,13.41,13.4,11.35,7
30.07.21 00:34,1.040360422,1.494372564,16.04738109,16.30534292,6.26,0.617938179,1.292810085,15.75225055,15.66515376,6.26,0.69659825,1.292810085,16.16284972,16.41999263,6.26,0,8,10.57,12.45,11.01,13.22,13.21,11.1,7
30.07.21 00:44,1.027628489,1.544763184,16.06519334,15.80735783,6.26,0.60838923,1.494372564,15.91182016,15.65104745,6.26,0.69659825,1.393591325,16.24856402,16.41999263,6.26,0,8,10.38,12.26,10.88,13.1,13.02,10.97,7
