time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
30.07.21 00:54,1.040360422,1.443981945,16.02955137,16.1155808,6.26,0.589291332,1.796716284,16.2050209,15.85929318,6.26,0.683866317,1.443981945,16.16284972,16.41999263,6.26,0,8,10.13,12.13,10.76,12.97,12.96,10.85,7
30.07.21 01:04,1.053092354,1.494372564,16.15113851,15.80735783,6.26,0.617938179,1.494372564,16.46180193,16.20434466,6.26,0.658402453,1.242419465,16.24856402,16.41999263,6.26,0,8,10.01,12.01,10.63,12.97,12.83,10.72,7
30.07.21 01:14,1.014896557,1.494372564,16.08886673,16.17495946,6.26,0.589291332,1.443981945,16.41999263,16.24856402,6.26,0.683866317,1.443981945,16.24856402,16.50570693,6.26,0,8,9.82,11.95,10.51,12.85,12.77,10.6,7
30.07.21 01:24,1.002164625,1.242419465,16.05628939,15.97032317,6.26,0.617938179,1.443981945,16.41999263,16.24856402,6.26,0.671134385,1.091247606,16.24856402,16.41999263,6.26,0,8,9.76,11.82,10.38,12.72,12.58,10.47,7
30.07.21 01:34,1.384122593,1.494372564,16.05628939,15.79839074,6.26,0.598840281,1.443981945,16.41999263,16.16284972,6.26,0.671134385,1.242419465,16.16284972,16.41999263,6.26,0,7,9.57,11.76,10.26,12.66,12.52,10.35,7
30.07.21 01:44,1.053092354,2.502184961,16.06519334,15.72141266,6.26,0.579742383,3.106872399,16.41999263,16.16284972,6.26,0.683866317,3.00609116,16.16284972,16.41999263,6.26,0,7,9.45,11.63,10.13,12.53,12.4,10.16,7
30.07.21 01:54,1.014896557,5.072106573,15.47262401,15.38669988,6.26,0.627487129,5.223278433,15.90570681,15.7342782,6.26,0.683866317,5.122497193,15.56284959,15.8199925,6.26,0,7,9.26,11.51,10.07,12.47,12.33,10.1,7
30.07.21 02:04,1.027628489,6.886168887,14.7760158,15.20574164,6.26,0.60838923,7.440465706,15.39142099,15.30570668,6.26,0.683866317,7.692418805,15.04856377,15.21999238,6.26,0,7,9.2,11.38,10.01,12.41,12.27,10.03,7
30.07.21 02:14,1.014896557,9.05296554,14.2509988,14.59486367,6.26,0.627487129,10.01038732,14.96284947,14.87713517,6.26,0.69659825,9.456090499,14.53427796,14.79142087,6.26,0,7,9.07,11.26,9.95,12.28,12.21,9.97,7
30.07.21 02:24,1.091288151,11.62288715,13.84006554,13.84006554,6.26,0.617938179,12.02601211,14.61999226,14.36284935,6.26,0.671134385,11.72366839,14.19142074,14.36284935,6.26,0,6,8.88,11.26,9.76,12.22,12.15,9.72,7
30.07.21 02:34,0.989432692,13.78968381,13.29578817,13.89769912,6.26,0.637036078,14.39437124,14.19142074,13.93427783,6.26,0.671134385,14.14241814,13.84856353,14.01999214,6.26,0,6,8.63,11.07,9.57,12.1,11.96,9.47,7
30.07.21 02:44,1.040360422,16.10765232,12.95183905,13.20980089,6.26,0.646585027,16.51077728,13.67713492,13.59142062,6.26,0.69659825,16.25882418,13.41999201,13.59142062,6.26,0,6,8.7,10.95,9.51,12.03,11.9,9.47,7
30.07.21 02:54,1.027628489,18.22405835,12.61764064,12.70360686,6.26,0.579742383,18.92952703,13.41999201,13.1628491,6.26,0.671134385,18.57679269,13.0771348,13.24856341,6.26,0,6,8.63,11.01,9.38,11.91,11.77,9.41,7
30.07.21 03:04,1.040360422,20.18929253,12.3499281,12.26394082,6.26,0.60838923,20.99554244,13.0771348,12.90570619,6.26,0.658402453,20.69319872,12.73427759,12.9914205,6.26,0,6,8.45,10.88,9.26,11.85,11.77,9.35,7
30.07.21 03:14,1.053092354,22.60804228,11.87373619,12.4750579,6.26,0.589291332,23.26312034,12.73427759,12.47713468,6.26,0.671134385,23.11194848,12.47713468,12.64856328,6.26,0,6,8.32,10.76,9.2,11.78,11.58,9.16,7
30.07.21 03:24,1.053092354,24.47249521,11.59604453,11.6819897,6.26,0.579742383,25.58108885,12.30570607,12.13427746,6.26,0.69659825,25.37952637,12.13427746,12.39142037,6.26,0,6,8.26,10.76,9.01,11.66,11.52,8.97,7
30.07.21 03:34,1.027628489,27.39515116,11.33820902,11.42415419,6.26,0.589291332,28.05022922,12.04856316,11.87713455,6.26,0.69659825,27.59671364,11.87713455,12.04856316,6.26,0,6,8.13,10.57,9.01,11.6,11.45666667,8.91,7
30.07.21 03:44,1.014896557,29.66272906,10.88814436,11.49005531,6.26,0.617938179,29.86429153,11.70570595,11.70570595,6.26,0.69659825,29.86429153,11.61999164,11.87713455,6.26,0,6,8.2,10.51,8.95,11.53,11.39333333,8.91,7
30.07.21 03:54,1.040360422,31.72874447,10.65064767,10.822538,6.26,0.589291332,32.28304129,11.36284873,11.44856304,6.26,0.645670521,32.03108819,11.27713443,11.70570595,6.26,0,6,8.26,10.51,8.95,11.47,11.33,8.91,7
30.07.21 04:04,1.040360422,34.24827546,10.39281216,10.90848317,6.26,0.60838923,34.75218166,11.01999152,11.19142013,6.26,0.683866317,34.24827546,10.93427722,11.44856304,6.26,0,6,8.2,10.45,8.88,11.41,11.27,8.85,7
30.07.21 04:14,1.053092354,36.56624397,10.14532794,10.48902446,6.26,0.627487129,36.91897831,10.76284861,10.84856291,6.26,0.69659825,36.56624397,10.67713431,11.19142013,6.26,0,6,8.13,10.38,8.82,11.35,11.15,8.78,7
30.07.21 04:24,1.027628489,38.58186877,9.845867292,10.27590904,6.26,0.60838923,39.28733744,10.5057057,10.59142,6.26,0.671134385,39.03538435,10.4199914,10.93427722,6.26,0,5,7.95,10.38,8.63,11.28,11.08,8.6,7
30.07.21 04:34,1.040360422,40.54710294,9.598335179,9.942284294,6.26,0.60838923,41.10139976,10.24856279,10.4199914,6.26,0.658402453,41.05100914,10.16284849,10.84856291,6.26,0,5,7.76,10.26,8.45,11.16,11.02,8.47,7
30.07.21 04:44,1.065824286,43.21780579,9.307194498,9.736604911,6.26,0.589291332,43.87288385,9.991419882,10.16284849,6.26,0.69659825,43.46975889,9.905705579,10.5057057,6.26,0,5,7.63,10.13,8.32,11.1,10.83,8.35,7
30.07.21 04:54,1.078556218,45.33421183,9.082411507,10.02827157,6.26,0.60838923,46.2916336,9.819991276,9.991419882,6.26,0.671134385,45.93889926,9.734276972,10.4199914,6.26,0,5,7.45,10.07,8.2,10.97,10.77,8.16,7
30.07.21 05:04,1.002164625,47.45061786,8.889108732,9.405285308,6.26,0.627487129,48.45843026,9.477134062,9.734276972,6.26,0.671134385,48.3072584,9.477134062,10.24856279,6.26,0,5,7.32,9.95,8.13,10.85,10.71,8.03,7
30.07.21 05:14,1.053092354,49.97014885,8.673908769,9.103634616,6.26,0.598840281,50.67561753,9.305705456,9.648562669,6.26,0.671134385,50.37327381,9.391419759,9.991419882,6.26,0,5,7.2,9.82,8.07,10.91,10.58,8.03,7
30.07.21 05:24,1.065824286,51.63303931,8.512769466,9.114238377,6.26,0.598840281,52.8928048,9.134276849,9.391419759,6.26,0.658402453,52.69124232,9.305705456,9.905705579,6.26,0,5,7.13,9.82,8.01,10.78,10.52,7.91,7
30.07.21 05:34,0.938504963,54.50530464,8.233363471,8.921093222,6.26,0.598840281,54.95882021,9.048562546,9.134276849,6.26,0.416495739,54.95882021,9.048562546,9.648562669,6.26,0,5,7.07,9.665,7.88,10.66,10.52,7.91,7
30.07.21 05:44,0.989432692,56.52092943,8.125700313,8.469733709,6.26,0.589291332,57.73030431,8.791419636,9.048562546,6.26,0.683866317,57.22639811,8.87713394,9.477134062,6.26,0,4,6.95,9.51,7.76,10.6,10.4,7.72,7
30.07.21 05:54,0.849381437,59.19163228,8.06237664,8.491367195,6.26,0.60838923,59.84671034,8.705705333,8.962848243,6.26,0.594742791,59.44358538,8.705705333,9.391419759,6.26,0,4,6.82,9.51,7.63,10.53,10.33,7.6,7
30.07.21 06:04,1.027628489,61.35842893,7.85810242,8.287407791,6.26,0.627487129,61.91272575,8.448562423,8.705705333,6.26,0.658402453,61.91272575,8.534276726,9.219991153,6.26,0,4,6.7,9.38,7.51,10.41,10.15,7.53,7
30.07.21 06:14,1.065824286,63.07171001,7.837675286,7.923410526,6.26,0.617938179,64.43225674,8.277133817,8.448562423,6.26,0.69659825,64.12991303,8.448562423,9.048562546,6.26,0,4,6.63,9.38,7.51,10.35,10.15,7.41,7
30.07.21 06:58,1.027628489,1.393591325,7.419990784,9.048562546,6.26,0.60838923,1.242419465,7.762847997,9.477134062,6.26,0.671134385,1.695935044,8.10570521,10.24856279,6.26,0,4,6.26,9.07,7.13,10.03,9.71,7.03,8
30.07.21 07:08,1.091288151,2.351013102,7.334276481,9.048562546,6.26,0.627487129,2.552575581,7.591419391,9.734276972,6.26,0.69659825,1.242419465,7.934276604,10.5057057,6.26,0,4,6.13,8.95,7.07,9.91,9.65,6.97,8
30.07.21 07:18,1.078556218,1.595153804,7.248562177,8.87713394,6.26,0.579742383,1.292810085,7.591419391,9.819991276,6.26,0.683866317,1.292810085,7.934276604,10.76284861,6.26,0,4,6.07,8.82,6.82,9.85,9.65,6.78,8
30.07.21 07:28,1.104020083,1.796716284,7.162847874,9.134276849,6.26,0.579742383,1.393591325,7.505705087,9.819991276,6.26,0.671134385,2.048669383,7.934276604,10.67713431,6.26,0,4,6.01,8.88,6.95,9.78,9.52,6.85,8
30.07.21 07:38,1.027628489,1.343200705,6.991419268,8.962848243,6.26,0.598840281,1.242419465,7.505705087,9.819991276,6.26,0.683866317,1.695935044,7.934276604,10.59142,6.26,0,4,6.07,8.82,7.01,9.78,9.46,6.85,8
30.07.21 07:48,1.065824286,1.292810085,6.819990661,9.305705456,6.26,0.60838923,1.343200705,7.334276481,9.648562669,6.26,0.671134385,1.242419465,7.934276604,10.4199914,6.26,0,3,6.01,8.82,7.07,9.78,9.52,6.85,8
30.07.21 07:58,1.002164625,1.192028845,6.734276358,9.048562546,6.26,0.617938179,1.192028845,7.248562177,9.391419759,6.26,0.632938588,1.242419465,7.8485623,10.16284849,6.26,0,4,6.021904762,8.76,7.01,9.72,9.71,6.85,8
30.07.21 08:08,1.053092354,1.141638226,6.562847751,8.87713394,6.26,0.617938179,1.796716284,7.162847874,9.305705456,6.26,0.69659825,1.141638226,7.762847997,9.905705579,6.26,0,3,6.033809524,8.57,6.82,9.66,9.71,6.66,8
30.07.21 08:18,1.002164625,1.091247606,6.477133448,8.534276726,6.26,0.637036078,1.494372564,7.077133571,9.134276849,6.26,0.683866317,1.192028845,7.762847997,9.819991276,6.26,0,3,6.045714286,8.45,6.7,9.565,9.71,6.6,8
30.07.21 08:28,1.027628489,1.494372564,6.305704842,8.36284812,6.26,0.617938179,1.292810085,6.991419268,8.962848243,6.26,0.734794047,1.494372564,7.762847997,9.648562669,6.26,0,3,6.057619048,8.45,6.7,9.47,9.4,6.6,8
30.07.21 08:38,1.002164625,1.443981945,6.305704842,8.277133817,6.26,0.589291332,1.393591325,6.905704964,8.962848243,6.26,0.683866317,1.091247606,7.677133694,9.562848366,6.26,0,3,6.06952381,8.38,6.63,9.47,9.21,6.47,8
30.07.21 08:48,1.040360422,1.242419465,6.219990538,8.448562423,6.26,0.598840281,1.192028845,6.819990661,8.705705333,6.26,0.671134385,1.494372564,7.591419391,9.562848366,6.26,0,3,6.081428571,8.32,6.63,9.41,9.21,6.47,8
30.07.21 08:58,1.065824286,1.292810085,6.219990538,8.191419513,6.26,0.617938179,1.292810085,6.819990661,8.705705333,6.26,0.69659825,1.242419465,7.591419391,9.562848366,6.26,0,3,6.093333333,8.32,6.45,9.35,9.02,6.35,8
30.07.21 09:08,1.053092354,1.292810085,6.219990538,7.762847997,6.26,0.60838923,1.091247606,5.455201649,7.397354964,6.26,0.683866317,1.292810085,7.505705087,9.562848366,6.26,0,3,6.105238095,8.32,6.38,9.22,8.9,6.22,8
30.07.21 09:18,1.078556218,1.393591325,6.134276235,8.277133817,6.26,0.60838923,1.544763184,5.625843343,7.557309471,6.26,0.683866317,1.192028845,7.591419391,9.648562669,6.26,0,3,6.117142857,8.13,6.38,9.22,8.77,6.22,8
30.07.21 09:28,1.078556218,1.494372564,5.962847628,8.36284812,6.26,0.60838923,1.947888143,5.508505939,7.532829323,6.26,0.709330182,1.141638226,7.677133694,9.819991276,6.26,0,3,6.129047619,8.2,6.38,9.16,8.71,6.22,8
30.07.21 09:38,1.078556218,1.192028845,6.048561932,8.277133817,6.26,0.637036078,1.292810085,5.33139232,7.363358505,6.26,0.69659825,1.192028845,7.677133694,9.991419882,6.26,0,3,6.140952381,8.07,6.38,9.1,8.71,6.16,8
30.07.21 09:48,0.989432692,1.242419465,6.048561932,8.191419513,6.26,0.627487129,1.242419465,4.985152557,7.210051593,6.26,0.683866317,1.040856986,7.762847997,10.24856279,6.26,0,3,6.152857143,8.13,6.38,9.1,8.65,6.22,8
30.07.21 09:58,1.053092354,1.292810085,6.048561932,8.10570521,6.26,0.598840281,1.443981945,5.176808506,7.481354433,6.26,0.683866317,1.192028845,8.277133817,10.5057057,6.26,0,3,6.164761905,8.01,6.38,8.97,8.65,6.28,8
30.07.21 10:08,1.014896557,1.141638226,6.219990538,9.477134062,6.26,0.637036078,1.443981945,5.89660013,8.721550407,6.26,0.683866317,1.242419465,9.819991276,10.59142,6.26,1.2,3,6.176666667,8.01,6.38,8.91,8.65,6.16,8
30.07.21 10:18,1.002164625,1.192028845,8.277133817,10.76284861,6.26,0.637036078,1.695935044,9.477134062,10.93427722,6.26,0.671134385,0.738513267,10.5057057,10.67713431,6.26,8.6,3,6.188571429,7.95,6.2,9.03,8.52,6.03,8
30.07.21 10:28,1.053092354,1.947888143,10.67713431,10.93427722,6.26,0.646585027,0.990466366,11.19142013,11.36284873,6.26,0.671134385,1.595153804,10.67713431,10.84856291,6.26,16,3,6.20047619,7.88,6.2,8.78,8.4,6.044,8
30.07.21 10:38,1.053092354,1.645544424,11.53427734,11.96284886,6.26,0.598840281,1.746325664,11.70570595,11.61999164,6.26,0.683866317,1.242419465,10.84856291,10.84856291,6.26,27.3,3,6.212380952,7.88,6.2,8.6,8.33,6.058,8
30.07.21 10:48,0.97670076,1.595153804,12.90570619,12.9914205,6.26,0.617938179,1.695935044,11.0629575,11.15208906,6.26,0.69659825,1.443981945,11.19142013,11.19142013,6.26,29.9,4,6.224285714,7.88,6.2,8.6,8.33,6.072,8
30.07.21 10:58,1.078556218,1.645544424,14.10570644,13.93427783,6.26,0.60838923,1.443981945,13.12763813,12.9522258,6.26,0.69659825,1.242419465,12.04856316,11.96284886,6.26,41.6,4,6.236190476,7.88,6.2,8.6,8.27,6.086,8
30.07.21 11:08,1.091288151,1.192028845,14.44856365,14.27713505,6.26,0.617938179,1.494372564,13.80911656,13.72156354,6.26,0.69659825,1.292810085,13.0771348,12.9914205,6.26,79.8,5,6.248095238,7.95,6.2,8.72,8.4,6.1,8
30.07.21 11:18,1.091288151,0.940075746,14.61999226,14.79142087,6.26,0.60838923,1.192028845,14.78222971,14.61075923,6.26,0.671134385,1.544763184,13.76284923,13.67713492,6.26,88,6,6.26,8.32,6.57,8.85,8.52,6.47,8
30.07.21 11:28,1.078556218,1.343200705,14.61999226,14.36284935,6.26,0.60838923,1.393591325,14.79142087,14.61999226,6.26,0.683866317,1.695935044,13.93427783,14.01999214,6.26,124.4,6,6.76,8.45,7.01,9.03,8.77,6.85,8
30.07.21 11:38,1.065824286,1.595153804,14.70570656,14.53427796,6.26,0.646585027,1.645544424,14.79142087,14.70570656,6.26,0.69659825,1.040856986,14.10570644,14.01999214,6.26,165.3,7,7.13,8.57,7.38,9.47,8.96,7.28,8
30.07.21 11:48,1.027628489,1.343200705,14.70570656,14.44856365,6.26,0.627487129,1.645544424,14.87713517,14.70570656,6.26,0.671134385,1.242419465,14.10570644,14.01999214,6.26,155.7,7,7.63,8.76,7.7,9.41,9.02,7.66,8
30.07.21 11:58,1.053092354,1.443981945,14.61999226,14.79142087,6.26,0.627487129,1.192028845,14.87713517,14.70570656,6.26,0.69659825,1.242419465,14.10570644,14.10570644,6.26,203.4,8,8.01,8.95,8.13,9.595,9.08,8.03,8
30.07.21 12:08,1.002164625,1.544763184,14.70570656,14.70570656,6.26,0.617938179,1.595153804,14.96284947,14.70570656,6.26,0.671134385,0.990466366,14.10570644,14.19142074,6.26,270.6,8,8.45,9.2,8.57,9.78,9.33,8.41,8
30.07.21 12:18,1.078556218,1.695935044,14.70570656,14.53427796,6.26,0.598840281,1.192028845,14.96284947,14.79142087,6.26,0.683866317,1.141638226,14.19142074,14.19142074,6.26,254.2,9,8.95,9.51,9.01,9.97,9.46,8.78,8
30.07.21 12:28,1.078556218,1.494372564,14.70570656,14.44856365,6.26,0.617938179,1.947888143,15.04856377,14.79142087,6.26,0.69659825,1.393591325,14.19142074,14.19142074,6.26,300.6,10,9.26,9.63,9.32,10.16,9.65,9.16,8
30.07.21 12:38,1.053092354,1.343200705,15.6485639,15.90570681,6.26,0.60838923,1.746325664,15.99142111,15.7342782,6.26,0.671134385,1.242419465,15.7342782,15.99142111,6.26,340.1,10,9.7,9.88,9.76,10.41,9.9,9.63,8
30.07.21 12:48,1.078556218,2.703747441,15.8199925,15.99142111,6.26,0.589291332,1.796716284,15.99142111,15.90570681,6.26,0.69659825,1.595153804,15.90570681,16.07713541,6.26,281.5,10,10.07,10.07,10.13,10.53,10.08,10.1,8
30.07.21 12:58,0.989432692,0.839294507,13.61276,13.15620424,6.26,0.60838923,1.393591325,16.07713541,15.90570681,6.26,0.632938588,1.847106903,15.90570681,16.16284972,6.26,366.5,11,10.57,10.26,10.51,10.78,10.33,10.41,8
30.07.21 13:08,1.014896557,1.192028845,13.9926351,14.17346976,6.26,0.598840281,1.645544424,16.33427832,16.07713541,6.26,0.69659825,1.796716284,16.07713541,16.33427832,6.26,401.3,11,10.95,10.51,10.95,10.91,10.58,10.85,8
30.07.21 13:18,1.040360422,1.393591325,14.31090595,14.22081353,6.26,0.598840281,1.393591325,16.41999263,16.24856402,6.26,0.69659825,1.494372564,16.16284972,16.41999263,6.26,516.6,12,11.32,10.7,11.38,11.1,10.77,11.22,8
30.07.21 13:28,1.104020083,1.645544424,13.81732752,13.54224909,6.26,0.60838923,1.897497523,16.59142123,16.33427832,6.26,0.69659825,1.292810085,16.24856402,16.59142123,6.26,555.7,13,11.7,10.95,11.63,11.28,10.96,11.6,8
30.07.21 13:38,1.002164625,1.192028845,14.95972743,14.69151545,6.26,0.627487129,1.393591325,16.76284984,16.50570693,6.26,0.658402453,1.192028845,16.41999263,16.67713554,6.26,403,13,12.01,11.13,12.07,11.35,11.21,11.97,8
30.07.21 13:48,1.065824286,1.343200705,14.44949533,14.72201091,6.26,0.598840281,1.443981945,16.84856414,16.67713554,6.26,0.671134385,1.242419465,16.59142123,16.84856414,6.26,606.8,14,12.57,11.38,12.51,11.53,11.43,12.41,8
30.07.21 13:58,1.027628489,2.199841242,14.66338263,14.84534223,6.26,0.646585027,1.897497523,17.10570705,16.93427845,6.26,0.69659825,1.343200705,16.84856414,17.10570705,6.26,470.6,15,13.01,11.63,12.88,11.66,11.65,12.85,8
30.07.21 14:08,0.938504963,1.645544424,14.691842,14.691842,6.26,0.589291332,1.292810085,17.27713566,17.19142136,6.26,0.671134385,1.242419465,17.10570705,17.36284996,6.26,640.3,15,13.45,11.88,13.32,12.03,11.9,13.22,8
30.07.21 14:18,1.014896557,1.494372564,14.83576666,14.83576666,6.26,0.60838923,1.343200705,17.53427857,17.36284996,6.26,0.671134385,1.695935044,17.36284996,17.61999287,6.26,657.2,15,13.76,12.07,13.7,12.16,12.15,13.53,8
30.07.21 14:28,1.256803271,1.796716284,15.01307953,15.19689733,6.26,0.617938179,1.292810085,17.79142148,17.53427857,6.26,0.683866317,1.443981945,17.53427857,17.79142148,6.26,642.4,15,14.07,12.2,13.82,12.28,12.27,13.78,8
30.07.21 14:38,1.078556218,1.645544424,17.79142148,17.61999287,6.26,0.60838923,1.494372564,17.96285009,17.79142148,6.26,0.683866317,1.393591325,17.79142148,17.96285009,6.26,652.4,15,14.32,12.38,14.13,12.41,12.46,14.1,8
30.07.21 14:48,0.989432692,0.940075746,18.04856439,17.79142148,6.26,0.589291332,1.695935044,18.219993,18.04856439,6.26,0.658402453,1.192028845,18.04856439,18.219993,6.26,727.9,16,14.57,12.57,14.38,12.6,12.58,14.35,8
30.07.21 14:58,0.900309166,1.494372564,18.219993,18.13427869,6.26,0.627487129,1.544763184,18.47713591,18.219993,6.26,0.683866317,1.393591325,18.219993,18.47713591,6.26,734,17,14.88,12.82,14.7,12.78,12.83,14.66,8
30.07.21 15:08,1.053092354,1.746325664,18.3914216,18.73427882,6.26,0.589291332,1.443981945,16.24296663,15.96680607,6.26,0.658402453,1.544763184,18.47713591,18.73427882,6.26,734,16,15.13,13.01,14.95,12.97,13.08,14.91,8
30.07.21 15:18,1.040360422,1.897497523,18.73427882,18.56285021,6.26,0.293273906,2.048669383,16.60553546,16.42234127,6.26,0.582010859,1.242419465,18.64856451,18.90570742,6.26,786,17,15.45,13.13,15.2,13.16,13.27,15.16,8
30.07.21 15:28,1.078556218,1.494372564,18.90570742,18.81999312,6.26,0.627487129,1.645544424,17.34704137,17.16671767,6.26,0.632938588,1.494372564,18.90570742,19.07713603,6.26,763.9,17,15.76,13.45,15.51,13.41,13.52,15.47,8
30.07.21 15:38,1.053092354,1.847106903,19.07713603,19.16285033,6.26,0.598840281,1.746325664,18.66662986,18.49174193,6.26,0.658402453,1.897497523,19.07713603,19.33427894,6.26,778.2,18,16.01,13.57,15.7,13.53,13.71,15.72,8
30.07.21 15:48,1.027628489,1.494372564,19.24856464,19.50570754,6.26,0.60838923,1.494372564,19.50570754,19.33427894,6.26,0.671134385,1.595153804,19.33427894,19.59142185,6.26,758.7,18,16.32,13.76,15.95,13.85,13.96,16.1,8
30.07.21 15:58,1.040360422,1.292810085,19.59142185,19.41999324,6.26,0.617938179,1.393591325,19.76285045,19.59142185,6.26,0.69659825,1.746325664,19.59142185,19.84856476,6.26,756,18,16.63,14.07,16.32,14.03,14.08,16.35,8
30.07.21 16:08,1.027628489,1.796716284,19.76285045,19.59142185,6.26,0.617938179,1.645544424,20.01999336,19.84856476,6.26,0.658402453,1.494372564,19.84856476,20.10570767,6.26,768.6,19,16.95,14.26,16.57,14.16,14.27,16.53,8
30.07.21 16:18,1.078556218,1.695935044,19.93427906,19.93427906,6.26,0.617938179,1.494372564,19.85744707,19.77084453,6.26,0.69659825,1.595153804,20.01999336,20.27713627,6.26,755.2,19,17.13,14.38,16.76,14.28,14.46,16.78,8
30.07.21 16:28,1.014896557,1.695935044,20.19142197,20.36285058,6.26,0.617938179,1.645544424,19.9665941,19.87982028,6.26,0.683866317,1.494372564,20.19142197,20.44856488,6.26,734.4,19,17.32,14.57,16.95,14.53,14.65,16.97,8
30.07.21 16:38,1.078556218,1.544763184,20.36285058,20.44856488,6.26,0.617938179,1.091247606,20.43252108,20.26008184,6.26,0.671134385,1.897497523,20.36285058,20.70570779,6.26,692.8,19,17.63,14.7,17.26,14.66,14.9,17.22,8
30.07.21 16:48,1.002164625,1.746325664,20.61999349,20.27713627,6.26,0.589291332,1.544763184,18.23709514,18.05182194,6.26,0.683866317,1.343200705,20.53427918,20.79142209,6.26,678.5,19,17.88,14.95,17.51,14.91,15.02,17.47,8
30.07.21 16:58,1.282267135,1.595153804,20.79142209,20.70570779,6.26,0.598840281,1.695935044,19.62544135,19.44672441,6.26,0.69659825,1.595153804,20.70570779,20.9628507,6.26,710,20,18.01,15.01,17.63,15.03,15.27,17.66,8
30.07.21 17:08,1.040360422,1.897497523,20.8771364,20.70570779,6.26,0.60838923,1.595153804,20.72405091,20.63721269,6.26,0.671134385,1.343200705,20.8771364,21.13427931,6.26,685.3,20,18.26,15.2,17.88,15.16,15.46,17.91,8
30.07.21 17:18,0.874845302,1.695935044,20.9628507,21.13427931,6.26,0.589291332,1.544763184,21.30570791,21.048565,6.26,0.671134385,1.595153804,21.048565,21.30570791,6.26,658.9,20,18.38,15.38,17.95,15.35,15.52,18.03,8
30.07.21 17:28,1.002164625,1.695935044,21.21999361,21.21999361,6.26,0.579742383,1.343200705,21.39142222,21.30570791,6.26,0.658402453,1.595153804,21.21999361,21.47713652,6.26,684.1,20,18.45,15.51,18.07,15.53,15.65,18.1,8
30.07.21 17:38,1.053092354,1.393591325,21.30570791,21.048565,6.26,0.60838923,1.746325664,21.47713652,21.39142222,6.26,0.69659825,1.544763184,21.39142222,21.56285082,6.26,604.7,20,18.63,15.7,18.26,15.66,15.9,18.22,8
30.07.21 17:48,1.205875541,1.897497523,19.41999324,19.07713603,6.26,0.646585027,1.443981945,19.67713615,19.50570754,6.26,0.69659825,1.393591325,19.41999324,19.76285045,6.26,619.4,21,18.76,15.82,18.38,15.78,16.02,18.41,8
30.07.21 17:58,1.027628489,1.947888143,19.84856476,19.93427906,6.26,0.60838923,1.494372564,19.76278699,19.50291527,6.26,0.671134385,1.595153804,19.93427906,20.10570767,6.26,507.9,20,18.95,16.07,18.57,15.97,16.15,18.6,8
30.07.21 18:08,1.053092354,1.595153804,20.27713627,19.93427906,6.26,0.598840281,1.494372564,20.31581147,20.14413132,6.26,0.671134385,1.847106903,20.27713627,20.36285058,6.26,519.2,20,18.95,16.13,18.7,16.1,16.33,18.66,8
30.07.21 18:18,1.027628489,1.645544424,20.44856488,20.61999349,6.26,0.598840281,1.695935044,20.19418695,20.01999336,6.26,0.683866317,1.897497523,20.53427918,20.70570779,6.26,498.9,21,18.95,16.26,18.63,16.22,16.46,18.72,8
30.07.21 18:28,1.002164625,1.897497523,20.61999349,20.8771364,6.26,0.617938179,1.595153804,20.42371923,20.24935258,6.26,0.671134385,1.494372564,20.70570779,20.9628507,6.26,431.6,21,19.07,16.38,18.7,16.35,16.52,18.78,8
30.07.21 18:38,1.078556218,1.695935044,20.8771364,20.70570779,6.26,0.617938179,1.645544424,21.13427931,20.8771364,6.26,0.683866317,1.645544424,20.9628507,21.13427931,6.26,406.4,20,19.13,16.32,18.63,16.41,16.65,18.78,8
30.07.21 18:48,1.078556218,1.595153804,21.048565,20.9628507,6.26,0.60838923,1.595153804,21.30570791,21.048565,6.26,0.671134385,1.695935044,21.048565,21.21999361,6.26,360.9,21,19.13,16.45,18.63,16.47,16.71,18.78,8
30.07.21 18:58,1.002164625,1.494372564,21.21999361,21.13427931,6.26,0.617938179,1.695935044,20.21162838,20.03368158,6.26,0.709330182,1.847106903,21.21999361,21.39142222,6.26,325.8,21,19.2,16.57,18.82,16.6,16.77,18.91,8
30.07.21 19:08,1.040360422,1.947888143,21.30570791,21.21999361,6.26,0.617938179,2.351013102,21.47713652,21.39142222,6.26,0.69659825,1.796716284,21.39142222,21.47713652,6.26,305.8,21,19.32,16.57,18.88,16.72,16.96,19.03,8
30.07.21 19:18,0.97670076,1.645544424,19.59142185,19.67713615,6.26,0.589291332,2.250231862,19.84856476,19.67713615,6.26,0.683866317,1.595153804,19.67713615,19.84856476,6.26,86.2,21,19.32,16.63,18.88,16.85,17.02,19.1,8
30.07.21 19:28,1.065824286,1.192028845,19.67713615,19.93427906,6.26,0.60838923,1.544763184,19.93427906,19.76285045,6.26,0.683866317,1.746325664,19.76285045,20.01999336,6.26,48.9,20,19.32,16.7,18.95,16.85,17.15,19.16,8
30.07.21 19:38,1.065824286,1.796716284,20.01999336,20.01999336,6.26,0.627487129,1.746325664,20.27713627,20.10570767,6.26,0.683866317,1.746325664,20.10570767,20.36285058,6.26,42.9,20,19.26,16.63,18.88,16.91,17.15,19.16,8
30.07.21 19:48,1.091288151,1.292810085,20.27713627,20.10570767,6.26,0.60838923,1.242419465,20.44856488,20.36285058,6.26,0.683866317,1.343200705,20.36285058,20.53427918,6.26,48.6,20,19.32,16.63,18.88,17.03,17.27,19.16,8
30.07.21 19:58,0.97670076,1.645544424,20.44856488,20.10570767,6.26,0.646585027,1.544763184,20.61999349,20.44856488,6.26,0.683866317,1.998278763,20.36285058,20.61999349,6.26,39,20,19.2,16.63,18.88,17.03,17.33,19.16,8
30.07.21 20:08,1.091288151,1.494372564,20.44856488,20.70570779,6.26,0.570193433,1.595153804,20.70570779,20.61999349,6.26,0.671134385,1.796716284,20.61999349,20.79142209,6.26,35.5,20,19.2,16.7,18.82,17.1,17.33,19.1,8
30.07.21 20:18,1.027628489,1.645544424,20.61999349,20.61999349,6.26,0.60838923,1.544763184,20.79142209,20.70570779,6.26,0.69659825,1.947888143,20.70570779,20.8771364,6.26,32.9,20,19.07,16.63,18.76,17.1,17.33,19.03,8
30.07.21 20:28,1.053092354,2.099060003,20.70570779,20.53427918,6.26,0.598840281,2.099060003,20.9628507,20.79142209,6.26,0.658402453,1.494372564,20.70570779,21.048565,6.26,29.9,19,19.01,16.7,18.7,17.03,17.33,18.97,8
30.07.21 20:38,1.027628489,1.645544424,20.79142209,20.61999349,6.26,0.589291332,2.048669383,21.048565,20.79142209,6.26,0.658402453,1.544763184,20.8771364,21.048565,6.26,23.9,19,18.95,16.7,18.57,17.1,17.33,18.91,8
30.07.21 20:48,1.027628489,1.746325664,20.79142209,20.9628507,6.26,0.60838923,1.494372564,21.048565,20.8771364,6.26,0.671134385,1.393591325,20.8771364,21.13427931,6.26,17.7,19,18.7,16.7,18.38,16.97,17.21,18.72,8
30.07.21 20:58,1.002164625,1.947888143,20.9628507,20.53427918,6.26,0.598840281,1.544763184,21.048565,20.8771364,6.26,0.658402453,1.947888143,20.8771364,20.9628507,6.26,14.3,18,18.51,16.63,18.07,16.91,17.15,18.47,8
30.07.21 21:08,1.078556218,1.897497523,20.79142209,20.61999349,6.26,0.627487129,2.351013102,21.048565,20.8771364,6.26,0.671134385,1.544763184,20.8771364,21.048565,6.26,8.2,18,18.32,16.57,17.88,16.78,17.08,18.28,8
30.07.21 21:18,1.104020083,1.494372564,20.79142209,20.53427918,6.26,0.579742383,1.544763184,21.048565,20.8771364,6.26,0.671134385,1.897497523,20.79142209,21.13427931,6.26,2.6,17,18.07,16.45,17.63,16.66,16.96,18.03,8
30.07.21 21:28,1.053092354,2.048669383,20.70570779,20.61999349,6.26,0.617938179,2.300622482,20.9628507,20.79142209,6.26,0.709330182,1.192028845,20.79142209,20.9628507,6.26,0,17,17.82,16.45,17.45,16.6,16.96,17.78,8
30.07.21 21:38,1.091288151,1.393591325,20.79142209,20.9628507,6.26,0.598840281,1.544763184,20.9628507,20.70570779,6.26,0.658402453,1.847106903,20.79142209,20.9628507,6.26,0,17,17.63,16.32,17.26,16.53,16.83,17.6,8
30.07.21 21:48,0.97670076,1.494372564,20.70570779,20.61999349,6.26,0.579742383,1.595153804,20.8771364,20.79142209,6.26,0.683866317,1.544763184,20.70570779,20.9628507,6.26,0,17,17.45,16.26,17.13,16.41,16.77,17.47,8
30.07.21 21:58,1.040360422,1.746325664,20.61999349,20.44856488,6.26,0.617938179,1.595153804,20.8771364,20.70570779,6.26,0.671134385,1.494372564,20.70570779,20.9628507,6.26,0,16,17.32,16.13,16.95,16.41,16.71,17.35,8
30.07.21 22:08,1.040360422,2.300622482,20.70570779,20.27713627,6.26,0.589291332,1.746325664,20.70570779,20.61999349,6.26,0.645670521,1.443981945,20.61999349,20.79142209,6.26,0,16,17.07,16.07,16.76,16.28,16.71,17.16,8
30.07.21 22:18,1.027628489,2.048669383,20.44856488,20.44856488,6.26,0.589291332,1.847106903,20.79142209,20.61999349,6.26,0.683866317,1.091247606,20.53427918,20.70570779,6.26,0,16,16.82,15.95,16.45,16.22,16.65,16.91,8
30.07.21 22:28,1.002164625,1.897497523,20.36285058,20.61999349,6.26,0.589291332,1.645544424,20.61999349,20.53427918,6.26,0.671134385,1.645544424,20.44856488,20.61999349,6.26,0,15,16.57,15.82,16.26,16.1,16.58,16.72,8
30.07.21 22:38,1.027628489,1.343200705,20.36285058,20.36285058,6.26,0.598840281,1.343200705,20.53427918,20.44856488,6.26,0.671134385,2.300622482,20.36285058,20.61999349,6.26,0,15,16.45,15.76,16.13,16.03,16.46,16.6,8
30.07.21 22:48,1.027628489,1.695935044,20.27713627,20.01999336,6.26,0.60838923,1.292810085,20.53427918,20.27713627,6.26,0.671134385,1.746325664,20.27713627,20.44856488,6.26,0,15,16.2,15.7,15.95,15.97,16.4,16.41,8
30.07.21 22:58,1.014896557,2.703747441,20.19142197,20.10570767,6.26,0.589291332,1.897497523,20.36285058,20.10570767,6.26,0.671134385,1.242419465,20.19142197,20.36285058,6.26,0,15,16.01,15.57,15.76,15.91,16.33,16.28,8
30.07.21 23:08,1.053092354,1.746325664,20.01999336,20.10570767,6.26,0.60838923,1.192028845,20.27713627,20.10570767,6.26,0.594742791,1.796716284,20.10570767,20.27713627,6.26,0,14,15.76,15.45,15.51,15.85,16.27,16.03,8
30.07.21 23:18,0.951236896,1.343200705,19.93427906,20.01999336,6.26,0.589291332,1.544763184,20.19142197,20.01999336,6.26,0.658402453,1.544763184,19.93427906,20.19142197,6.26,0,14,15.57,15.38,15.32,15.78,16.08,15.85,8
30.07.21 23:28,1.040360422,1.494372564,19.84856476,19.84856476,6.26,0.60838923,1.192028845,20.10570767,19.93427906,6.26,0.658402453,1.443981945,19.84856476,20.10570767,6.26,0,14,15.32,15.2,15.13,15.66,16.02,15.66,8
30.07.21 23:38,1.014896557,1.494372564,19.84856476,19.67713615,6.26,0.598840281,1.595153804,20.01999336,19.93427906,6.26,0.658402453,1.947888143,19.93427906,20.19142197,6.26,0,14,14.95,15.13,14.95,15.6,15.96,15.41,8
30.07.21 23:48,1.002164625,1.695935044,19.84856476,19.93427906,6.26,0.60838923,1.998278763,20.01999336,19.84856476,6.26,0.683866317,1.746325664,19.84856476,20.10570767,6.26,0,13,14.88,15.01,14.82,15.53,15.9,15.28,8
30.07.21 23:58,1.027628489,1.343200705,19.76285045,19.93427906,6.26,0.589291332,1.645544424,20.10570767,19.84856476,6.26,0.658402453,1.443981945,19.93427906,20.01999336,6.26,0,13,14.7,14.95,14.7,15.47,15.83,15.16,8
31.07.21 00:08,0.97670076,2.048669383,19.76285045,19.67713615,6.26,0.598840281,1.443981945,19.93427906,19.84856476,6.26,0.671134385,1.443981945,19.76285045,20.01999336,6.26,0,13,14.51,14.88,14.57,15.41,15.71,14.97,8
31.07.21 00:18,1.065824286,1.695935044,19.67713615,19.84856476,6.26,0.589291332,1.343200705,19.93427906,19.84856476,6.26,0.671134385,1.746325664,19.84856476,20.01999336,6.26,0,13,14.38,14.76,14.45,15.35,15.71,14.91,8
31.07.21 00:28,1.053092354,1.544763184,19.67713615,19.50570754,6.26,0.617938179,1.292810085,20.01999336,19.76285045,6.26,0.671134385,1.595153804,19.67713615,20.01999336,6.26,0,12,14.32,14.7,14.32,15.28,15.58,14.78,8
31.07.21 00:38,1.040360422,1.393591325,19.67713615,19.84856476,6.26,0.598840281,1.897497523,19.84856476,19.76285045,6.26,0.658402453,1.746325664,19.67713615,20.01999336,6.26,0,12,14.2,14.7,14.26,15.22,15.58,14.72,8
31.07.21 00:48,1.027628489,1.494372564,19.59142185,19.67713615,6.26,0.598840281,1.393591325,19.84856476,19.67713615,6.26,0.671134385,1.544763184,19.67713615,19.93427906,6.26,0,12,14.07,14.57,14.2,15.16,15.52,14.6,8
31.07.21 00:58,1.040360422,1.443981945,19.59142185,19.33427894,6.26,0.551095535,1.494372564,19.76285045,19.59142185,6.26,0.671134385,1.393591325,19.67713615,19.84856476,6.26,0,12,14.13,14.51,14.07,15.16,15.46,14.53,8
31.07.21 01:08,1.104020083,1.897497523,19.50570754,19.50570754,6.26,0.617938179,1.494372564,19.76285045,19.67713615,6.26,0.683866317,1.393591325,19.50570754,19.84856476,6.26,0,12,13.95,14.45,14.01,15.1,15.33,14.41,8
31.07.21 01:18,1.014896557,1.443981945,19.50570754,19.24856464,6.26,0.598840281,1.443981945,19.76285045,19.50570754,6.26,0.671134385,1.544763184,19.50570754,19.76285045,6.26,0,12,13.95,14.45,14.01,15.03,15.33,14.41,8
31.07.21 01:28,1.065824286,1.595153804,19.50570754,19.41999324,6.26,0.627487129,1.645544424,19.76285045,19.41999324,6.26,0.658402453,1.393591325,19.41999324,19.76285045,6.26,0,12,13.82,14.38,13.95,14.97,15.27,14.28,8
31.07.21 01:38,1.053092354,1.947888143,19.41999324,19.33427894,6.26,0.60838923,1.494372564,19.59142185,19.41999324,6.26,0.69659825,1.796716284,19.33427894,19.67713615,6.26,0,12,13.63,14.26,13.76,14.91,15.21,14.1,8
31.07.21 01:48,1.040360422,1.443981945,19.33427894,19.59142185,6.26,0.617938179,1.393591325,19.59142185,19.41999324,6.26,0.658402453,1.695935044,19.33427894,19.59142185,6.26,0,12,13.63,14.2,13.76,14.91,15.15,14.03,8
31.07.21 01:58,1.053092354,1.998278763,19.33427894,19.16285033,6.26,0.60838923,1.343200705,19.50570754,19.33427894,6.26,0.658402453,1.242419465,19.24856464,19.59142185,6.26,0,12,13.51,14.2,13.63,14.85,15.02,14.03,8
31.07.21 02:08,1.040360422,1.393591325,19.24856464,18.99142173,6.26,0.589291332,1.544763184,19.41999324,19.33427894,6.26,0.683866317,1.443981945,19.24856464,19.41999324,6.26,0,11,13.45,14.13,13.57,14.78,15.02,13.91,8
31.07.21 02:18,1.384122593,1.544763184,19.24856464,18.90570742,6.26,0.60838923,1.393591325,19.41999324,19.24856464,6.26,0.658402453,1.192028845,19.16285033,19.41999324,6.26,0,11,13.26,14.01,13.51,14.78,14.96,13.85,8
31.07.21 02:28,1.027628489,1.443981945,19.16285033,18.99142173,6.26,0.598840281,1.544763184,19.33427894,19.16285033,6.26,0.683866317,1.746325664,19.16285033,19.41999324,6.26,0,11,13.13,13.95,13.38,14.72,14.9,13.72,8
31.07.21 02:38,1.014896557,1.695935044,19.16285033,18.90570742,6.26,0.589291332,1.595153804,19.33427894,19.16285033,6.26,0.683866317,1.544763184,19.16285033,19.33427894,6.26,0,10,12.88,13.82,13.2,14.6,14.77,13.47,8
31.07.21 02:48,1.027628489,1.746325664,18.99142173,18.99142173,6.26,0.60838923,1.443981945,19.24856464,19.07713603,6.26,0.671134385,1.393591325,19.16285033,19.33427894,6.26,0,10,12.76,13.76,13.07,14.53,14.71,13.41,8
31.07.21 02:58,1.027628489,1.645544424,19.07713603,18.99142173,6.26,0.579742383,1.343200705,18.45225111,18.27670719,6.26,0.683866317,1.393591325,18.99142173,19.16285033,6.26,0,10,12.76,13.7,13.01,14.47,14.65,13.28,8
31.07.21 03:08,0.989432692,1.443981945,18.90570742,18.99142173,6.26,0.627487129,1.343200705,18.31330631,18.13749861,6.26,0.671134385,1.393591325,18.90570742,19.07713603,6.26,0,10,12.82,13.63,13.01,14.41,14.58,13.28,8
31.07.21 03:18,1.053092354,1.796716284,18.90570742,18.81999312,6.26,0.579742383,1.494372564,18.02729774,17.85047151,6.26,0.645670521,1.746325664,18.81999312,19.07713603,6.26,0,10,12.57,13.57,12.82,14.35,14.52,13.16,8
31.07.21 03:28,1.116752015,1.645544424,18.81999312,18.64856451,6.26,0.60838923,1.393591325,17.87939085,17.61301083,6.26,0.683866317,1.292810085,18.81999312,19.07713603,6.26,0,10,12.32,13.45,12.57,14.28,14.4,12.97,8
31.07.21 03:38,1.027628489,1.343200705,18.73427882,18.47713591,6.26,0.598840281,1.947888143,18.79434831,18.62190907,6.26,0.658402453,1.393591325,18.73427882,18.99142173,6.26,0,10,12.26,13.38,12.51,14.16,14.4,12.85,8
31.07.21 03:48,1.091288151,1.393591325,18.64856451,18.90570742,6.26,0.579742383,1.494372564,18.35670188,18.18246507,6.26,0.683866317,1.494372564,18.73427882,18.90570742,6.26,0,10,12.07,13.26,12.45,14.1,14.27,12.72,8
31.07.21 03:58,1.014896557,1.343200705,18.56285021,18.73427882,6.26,0.617938179,1.393591325,18.65508511,18.39668015,6.26,0.683866317,1.141638226,18.56285021,18.81999312,6.26,0,10,11.95,13.2,12.32,14.03,14.15,12.6,8
31.07.21 04:08,1.027628489,1.242419465,18.04856439,17.79142148,6.26,0.60838923,1.343200705,18.219993,18.219993,6.26,0.671134385,1.091247606,17.96285009,18.13427869,6.26,0,10,11.95,13.13,12.26,13.97,14.15,12.6,8
31.07.21 04:18,1.053092354,1.343200705,17.36284996,17.70570718,6.26,0.551095535,1.544763184,17.73212597,17.56040382,6.26,0.709330182,1.292810085,17.44856427,17.70570718,6.26,0,9,11.88,13.07,12.2,13.97,14.08,12.47,8
31.07.21 04:28,1.014896557,1.393591325,16.84856414,17.36284996,6.26,0.627487129,2.048669383,17.16445364,16.90522168,6.26,0.671134385,1.443981945,17.01999275,17.27713566,6.26,0,9,11.76,13.01,12.13,13.85,14.02,12.41,8
31.07.21 04:38,0.989432692,1.443981945,16.50570693,16.50570693,6.26,0.589291332,1.443981945,16.09149256,15.82824251,6.26,0.671134385,1.544763184,16.59142123,16.84856414,6.26,0,10,11.7,13.01,12.01,13.85,13.96,12.35,8
31.07.21 04:48,1.078556218,1.847106903,16.07713541,16.16284972,6.26,0.598840281,1.443981945,16.14564313,15.79768767,6.26,0.671134385,1.544763184,16.24856402,16.50570693,6.26,0,9,11.57,12.88,11.88,13.72,13.9,12.22,8
31.07.21 04:58,1.065824286,1.645544424,18.47713591,18.04856439,6.26,0.627487129,1.443981945,17.75115359,17.5751696,6.26,0.658402453,1.695935044,18.3914216,18.56285021,6.26,0,9,11.38,12.82,11.82,13.66,13.77,12.1,8
31.07.21 05:08,1.040360422,1.443981945,18.3914216,18.3914216,6.26,0.627487129,1.091247606,18.46897163,18.20980348,6.26,0.683866317,1.141638226,18.3914216,18.73427882,6.26,0,9,11.32,12.76,11.7,13.6,13.65,11.97,8
31.07.21 05:18,1.053092354,1.141638226,18.3914216,18.47713591,6.26,0.579742383,1.443981945,18.56285021,18.47713591,6.26,0.709330182,1.393591325,18.3914216,18.56285021,6.26,0,9,11.38,12.7,11.7,13.53,13.58,11.97,8
31.07.21 05:28,1.053092354,1.443981945,18.3057073,18.3914216,6.26,0.589291332,1.343200705,18.47713591,18.3914216,6.26,0.683866317,1.645544424,18.3057073,18.56285021,6.26,0,9,11.38,12.7,11.63,13.53,13.58,11.97,8
31.07.21 05:38,1.065824286,1.443981945,18.219993,18.3914216,6.26,0.598840281,1.494372564,17.56643218,17.47841812,6.26,0.683866317,1.595153804,18.219993,18.47713591,6.26,0,9,11.32,12.63,11.57,13.47,13.58,11.91,8
31.07.21 05:48,1.065824286,1.292810085,18.219993,17.87713578,6.26,0.637036078,2.653356821,18.3914216,18.3057073,6.26,0.69659825,1.393591325,18.3057073,18.47713591,6.26,0,9,11.2,12.57,11.51,13.41,13.46,11.78,8
31.07.21 05:58,1.014896557,1.544763184,18.13427869,18.04856439,6.26,0.598840281,1.192028845,18.3057073,18.219993,6.26,0.69659825,1.242419465,18.219993,18.3057073,6.26,0,9,10.95,12.51,11.45,13.35,13.4,11.66,8
31.07.21 06:08,1.040360422,1.242419465,18.13427869,18.3914216,6.26,0.60838923,2.149450622,18.3057073,18.04856439,6.26,0.69659825,1.494372564,18.13427869,18.3057073,6.26,0,9,11.07,12.45,11.38,13.28,13.33,11.6,8
31.07.21 06:18,1.065824286,1.494372564,18.04856439,18.04856439,6.26,0.598840281,1.645544424,18.3057073,18.13427869,6.26,0.645670521,1.192028845,18.13427869,18.219993,6.26,0,9,11.07,12.38,11.38,13.22,13.27,11.66,8
31.07.21 06:28,1.065824286,1.595153804,17.96285009,18.219993,6.26,0.60838923,1.242419465,18.219993,18.04856439,6.26,0.645670521,1.343200705,18.04856439,18.219993,6.26,0,9,11.07,12.38,11.32,13.22,13.27,11.6,8
31.07.21 06:38,0.938504963,1.343200705,17.87713578,18.13427869,6.26,0.579742383,1.292810085,18.219993,18.04856439,6.26,0.645670521,1.343200705,17.96285009,18.219993,6.26,0,9,11.13,12.32,11.45,13.16,13.21,11.6,8
31.07.21 06:48,0.989432692,1.494372564,17.87713578,18.04856439,6.26,0.627487129,2.199841242,18.13427869,17.96285009,6.26,0.683866317,1.242419465,17.87713578,18.13427869,6.26,0,9,11.13,12.32,11.45,13.16,13.21,11.6,8
31.07.21 06:58,0.989432692,1.494372564,17.87713578,18.13427869,6.26,0.60838923,1.897497523,18.04856439,18.04856439,6.26,0.709330182,1.746325664,17.87713578,18.219993,6.26,0,9,11.07,12.32,11.38,13.03,13.08,11.53,8
31.07.21 07:08,1.040360422,1.695935044,17.87713578,17.87713578,6.26,0.617938179,1.443981945,18.04856439,17.96285009,6.26,0.683866317,1.292810085,17.87713578,18.13427869,6.26,0,9,11.01,12.32,11.32,13.03,13.08,11.53,8
31.07.21 07:18,0.97670076,1.242419465,17.79142148,17.96285009,6.26,0.598840281,1.595153804,18.04856439,17.87713578,6.26,0.671134385,1.695935044,17.87713578,18.13427869,6.26,0,9,11.07,12.26,11.32,12.97,13.02,11.53,8
31.07.21 07:28,1.014896557,1.494372564,17.70570718,17.96285009,6.26,0.589291332,0.839294507,18.04856439,17.87713578,6.26,0.683866317,1.897497523,17.79142148,18.04856439,6.26,0,9,10.95,12.2,11.26,12.97,13.02,11.53,8
31.07.21 07:38,0.963968828,2.149450622,17.79142148,17.61999287,6.26,0.598840281,1.242419465,18.04856439,17.79142148,6.26,0.683866317,1.393591325,17.87713578,17.96285009,6.26,0,9,10.88,12.2,11.2,12.91,12.96,11.41,8
31.07.21 07:48,1.040360422,1.796716284,17.70570718,17.61999287,6.26,0.589291332,1.192028845,17.96285009,17.79142148,6.26,0.671134385,0.738513267,17.79142148,17.96285009,6.26,0,9,10.82,12.13,11.2,12.85,12.83,11.35,8
31.07.21 07:58,1.027628489,1.091247606,17.61999287,17.96285009,6.26,0.627487129,1.192028845,17.96285009,17.70570718,6.26,0.543815062,1.393591325,17.70570718,17.96285009,6.26,0,9,11.07,12.2,11.26,12.91,12.96,11.47,8
31.07.21 08:08,1.027628489,1.242419465,17.61999287,17.79142148,6.26,0.617938179,1.847106903,17.96285009,17.70570718,6.26,0.683866317,1.695935044,17.70570718,17.96285009,6.26,0,9,11.07,12.2,11.38,12.85,12.96,11.47,8
31.07.21 08:18,0.989432692,1.746325664,17.61999287,17.44856427,6.26,0.579742383,1.544763184,17.79142148,17.70570718,6.26,0.683866317,1.343200705,17.61999287,17.79142148,6.26,0,9,11.07,12.13,11.32,12.85,12.9,11.41,8
31.07.21 08:28,1.091288151,1.544763184,17.61999287,17.36284996,6.26,0.589291332,1.695935044,17.87713578,17.61999287,6.26,0.569278927,1.292810085,17.70570718,17.87713578,6.26,0,9,10.95,12.13,11.26,12.78,12.83,11.41,8
31.07.21 08:38,0.97670076,1.494372564,17.61999287,17.36284996,6.26,0.637036078,1.040856986,17.79142148,17.61999287,6.26,0.683866317,1.242419465,17.61999287,17.79142148,6.26,0,9,10.88,12.07,11.13,12.72,12.77,11.35,8
31.07.21 08:48,1.040360422,1.343200705,17.61999287,17.53427857,6.26,0.627487129,1.695935044,17.79142148,17.61999287,6.26,0.683866317,1.242419465,17.53427857,17.79142148,6.26,0,9,10.88,12.07,11.13,12.72,12.77,11.28,8
31.07.21 08:58,1.091288151,1.897497523,17.53427857,17.44856427,6.26,0.598840281,1.393591325,17.79142148,17.61999287,6.26,0.671134385,1.847106903,17.61999287,17.70570718,6.26,0,9,10.82,12.01,11.07,12.66,12.65,11.28,8
31.07.21 09:08,1.040360422,1.494372564,17.44856427,17.61999287,6.26,0.627487129,1.645544424,17.70570718,17.53427857,6.26,0.658402453,1.494372564,17.53427857,17.79142148,6.26,0,9,10.88,12.01,11.13,12.66,12.71,11.28,8
31.07.21 09:18,1.040360422,1.192028845,17.44856427,17.27713566,6.26,0.570193433,1.595153804,17.70570718,17.44856427,6.26,0.683866317,1.292810085,17.36284996,17.61999287,6.26,0,9,10.82,11.95,11.07,12.6,12.65,11.28,8
31.07.21 09:28,1.078556218,1.292810085,16.76284984,16.93427845,6.26,0.598840281,1.343200705,17.10570705,17.01999275,6.26,0.683866317,1.292810085,16.67713554,16.84856414,6.26,0,9,10.82,11.88,11.01,12.6,12.58,11.16,8
31.07.21 09:38,1.053092354,1.393591325,16.24856402,16.16284972,6.26,0.60838923,1.494372564,16.59142123,16.33427832,6.26,0.671134385,1.544763184,16.16284972,16.41999263,6.26,0,9,10.7,11.95,10.95,12.53,12.58,11.1,8
31.07.21 09:48,0.97670076,1.544763184,15.7342782,15.7342782,6.26,0.589291332,1.494372564,16.16284972,15.99142111,6.26,0.671134385,1.343200705,15.7342782,15.90570681,6.26,0,9,10.63,11.82,10.76,12.47,12.46,11.03,8
31.07.21 09:58,0.989432692,1.494372564,15.30570668,15.30570668,6.26,0.60838923,1.393591325,15.7342782,15.47713529,6.26,0.69659825,1.343200705,15.39142099,15.47713529,6.26,0,9,10.63,11.82,10.82,12.47,12.4,11.03,8
31.07.21 10:08,1.027628489,1.847106903,14.96284947,14.96284947,6.26,0.598840281,1.343200705,15.39142099,15.04856377,6.26,0.683866317,1.292810085,14.96284947,15.04856377,6.26,2.9,8,10.45,11.76,10.76,12.41,12.4,10.97,8
31.07.21 10:18,0.97670076,1.544763184,14.53427796,14.61999226,6.26,0.60838923,1.544763184,14.96284947,14.61999226,6.26,0.671134385,1.494372564,14.61999226,14.79142087,6.26,9.1,9,10.38,11.7,10.76,12.35,12.33,10.91,8
31.07.21 10:28,1.053092354,1.192028845,14.27713505,14.36284935,6.26,0.589291332,2.149450622,12.72679249,12.18428851,6.26,0.683866317,1.494372564,14.36284935,14.44856365,6.26,19.1,9,10.32,11.7,10.76,12.35,12.21,10.85,8
31.07.21 10:38,1.027628489,0.940075746,13.93427783,14.19142074,6.26,0.598840281,1.494372564,14.36284935,14.01999214,6.26,0.69659825,1.393591325,14.19142074,14.10570644,6.26,32.9,8,10.38,11.63,10.7,12.28,12.27,10.85,8
31.07.21 10:48,0.989432692,1.242419465,13.76284923,13.50570632,6.26,0.617938179,1.040856986,13.96484507,13.62072735,6.26,0.671134385,1.494372564,13.93427783,13.93427783,6.26,44.2,9,10.32,11.63,10.7,12.22,12.27,10.91,8
31.07.21 10:58,1.091288151,1.343200705,17.10570705,17.10570705,6.26,0.60838923,0.940075746,17.2513711,17.16559395,6.26,0.671134385,1.343200705,17.10570705,17.27713566,6.26,57.6,9,10.45,11.7,10.82,12.28,12.27,10.97,8
31.07.21 11:08,1.027628489,1.645544424,16.84856414,17.10570705,6.26,0.589291332,1.544763184,17.00113687,16.8287823,6.26,0.658402453,1.544763184,16.93427845,17.10570705,6.26,75,10,10.76,11.76,11.01,12.28,12.27,11.03,8
31.07.21 11:18,1.014896557,1.040856986,16.84856414,16.59142123,6.26,0.579742383,2.099060003,16.33261397,16.15785665,6.26,0.671134385,1.343200705,16.84856414,17.10570705,6.26,105.8,10,11.01,11.82,11.2,12.35,12.27,11.28,8
31.07.21 11:28,0.97670076,1.343200705,16.84856414,16.50570693,6.26,0.617938179,1.695935044,15.65534626,15.4773092,6.26,0.683866317,1.443981945,16.76284984,17.01999275,6.26,140.9,10,11.32,11.95,11.45,12.47,12.4,11.47,8
31.07.21 11:38,1.053092354,1.192028845,16.76284984,16.84856414,6.26,0.60838923,1.847106903,16.05195442,15.78777975,6.26,0.645670521,2.300622482,16.76284984,17.01999275,6.26,133.6,11,11.57,12.07,11.7,12.53,12.52,11.72,8
31.07.21 11:48,1.027628489,1.343200705,16.76284984,16.84856414,6.26,0.627487129,1.292810085,16.24890705,15.9855253,6.26,0.683866317,1.192028845,16.84856414,17.10570705,6.26,190.4,12,11.95,12.2,12.01,12.66,12.65,12.03,8
31.07.21 11:58,1.002164625,1.343200705,16.84856414,17.01999275,6.26,0.60838923,1.595153804,16.23985749,16.06422573,6.26,0.645670521,1.343200705,16.93427845,17.10570705,6.26,221.2,13,12.45,12.45,12.38,12.78,12.77,12.41,8
31.07.21 12:08,1.078556218,1.393591325,17.10570705,16.93427845,6.26,0.617938179,1.443981945,16.46945554,16.29408703,6.26,0.671134385,1.141638226,17.10570705,17.27713566,6.26,262.8,14,13.01,12.7,12.95,13.03,13.02,12.97,8
31.07.21 12:18,1.078556218,1.494372564,17.27713566,17.01999275,6.26,0.646585027,1.544763184,16.59112101,16.41548925,6.26,0.69659825,1.494372564,17.27713566,17.44856427,6.26,299.2,15,13.7,13.01,13.51,13.28,13.27,13.66,8
31.07.21 12:28,1.078556218,1.242419465,17.44856427,17.44856427,6.26,0.617938179,2.250231862,16.85688592,16.76950726,6.26,0.658402453,1.443981945,17.44856427,17.70570718,6.26,286.6,15,14.13,13.2,13.95,13.47,13.4,14.03,8
31.07.21 12:38,0.989432692,1.544763184,17.61999287,17.36284996,6.26,0.570193433,1.595153804,17.3895322,17.12875949,6.26,0.671134385,1.443981945,17.61999287,17.87713578,6.26,328.4,15,14.38,13.38,14.26,13.6,13.65,14.35,8
31.07.21 12:48,1.040360422,1.343200705,17.79142148,17.96285009,6.26,0.579742383,1.494372564,17.96285009,17.87713578,6.26,0.671134385,1.645544424,17.87713578,18.04856439,6.26,387,16,14.7,13.57,14.51,13.66,13.83,14.6,8
31.07.21 12:58,1.002164625,1.343200705,18.04856439,17.96285009,6.26,0.627487129,1.343200705,16.81907528,16.5507266,6.26,0.69659825,1.393591325,18.04856439,18.219993,6.26,396.5,16,15.01,13.76,14.82,13.85,14.02,14.97,8
31.07.21 13:08,1.040360422,1.443981945,18.3057073,18.04856439,6.26,0.60838923,1.544763184,18.36069383,18.18867714,6.26,0.645670521,1.443981945,18.3057073,18.56285021,6.26,481.5,16,15.38,13.88,15.13,13.97,14.21,15.28,8
31.07.21 13:18,1.002164625,0.738513267,18.56285021,18.3057073,6.26,0.60838923,1.393591325,18.47732573,18.30458947,6.26,0.709330182,1.443981945,18.47713591,18.73427882,6.26,504.9,17,15.76,14.07,15.51,14.1,14.33,15.66,8
31.07.21 13:28,1.002164625,1.494372564,18.73427882,18.56285021,6.26,0.589291332,1.443981945,18.48593256,18.22490128,6.26,0.671134385,1.595153804,18.73427882,18.90570742,6.26,530.5,18,16.2,14.32,15.88,14.28,14.52,16.03,8
31.07.21 13:38,0.951236896,1.544763184,18.90570742,19.24856464,6.26,0.598840281,1.494372564,19.33427894,19.07713603,6.26,0.658402453,1.393591325,19.07713603,19.24856464,6.26,508.4,18,16.57,14.57,16.26,14.47,14.83,16.41,8
31.07.21 13:48,1.027628489,1.847106903,19.16285033,19.41999324,6.26,0.60838923,1.595153804,19.50570754,19.33427894,6.26,0.671134385,1.443981945,19.24856464,19.50570754,6.26,619.4,18,16.95,14.76,16.63,14.66,14.96,16.78,8
31.07.21 13:58,1.040360422,1.595153804,19.59142185,19.24856464,6.26,0.617938179,1.091247606,19.29033599,19.02878601,6.26,0.671134385,1.292810085,19.59142185,19.84856476,6.26,438.9,19,17.45,15.01,17.07,14.91,15.27,17.22,8
31.07.21 14:08,0.97670076,1.494372564,19.76285045,19.76285045,6.26,0.598840281,1.343200705,20.01999336,19.76285045,6.26,0.645670521,1.192028845,19.76285045,20.01999336,6.26,299.7,19,17.82,15.26,17.38,15.16,15.52,17.53,8
