time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
31.07.21 14:18,1.053092354,1.695935044,20.01999336,19.67713615,6.26,0.60838923,1.393591325,20.19142197,20.10570767,6.26,0.671134385,1.443981945,20.01999336,20.19142197,6.26,559.1,20,18.01,15.32,17.57,15.28,15.65,17.72,8
31.07.21 14:28,1.053092354,1.443981945,20.19142197,20.36285058,6.26,0.579742383,1.443981945,20.53427918,20.27713627,6.26,0.709330182,1.947888143,20.27713627,20.44856488,6.26,650.7,21,18.32,15.63,17.88,15.47,15.83,18.03,8
31.07.21 14:38,0.86211337,1.796716284,20.44856488,20.53427918,6.26,0.627487129,1.494372564,20.70570779,20.53427918,6.26,0.658402453,1.544763184,20.44856488,20.70570779,6.26,697.6,21,18.76,15.82,18.32,15.78,16.15,18.47,8
31.07.21 14:48,1.002164625,1.595153804,20.79142209,20.70570779,6.26,0.598840281,1.595153804,20.32806518,20.15317725,6.26,0.658402453,1.595153804,20.79142209,20.9628507,6.26,561.8,22,19.2,16.07,18.76,15.97,16.4,18.91,8
31.07.21 14:58,0.989432692,1.595153804,21.048565,21.048565,6.26,0.598840281,1.393591325,21.13427931,21.048565,6.26,0.683866317,1.544763184,20.9628507,21.21999361,6.26,591.3,22,19.51,16.32,18.95,16.16,16.58,19.22,8
31.07.21 15:08,1.027628489,1.847106903,21.21999361,21.30570791,6.26,0.598840281,1.645544424,21.37098604,21.19896935,6.26,0.658402453,1.645544424,21.30570791,21.56285082,6.26,794.2,22,19.82,16.57,19.26,16.35,16.9,19.53,8
31.07.21 15:18,1.014896557,1.393591325,20.10570767,20.01999336,6.26,0.598840281,1.544763184,20.44856488,20.19142197,6.26,0.658402453,1.645544424,20.10570767,20.44856488,6.26,618.2,22,20.13,16.7,19.57,16.6,17.15,19.85,8
31.07.21 15:28,1.002164625,1.695935044,19.76285045,19.84856476,6.26,0.589291332,1.544763184,19.44541064,19.18301338,6.26,0.658402453,1.695935044,19.84856476,20.10570767,6.26,685,23,20.51,16.95,19.88,16.78,17.27,20.1,8
31.07.21 15:38,1.014896557,1.595153804,20.19142197,20.36285058,6.26,0.579742383,1.595153804,20.44856488,20.27713627,6.26,0.683866317,1.645544424,20.27713627,20.53427918,6.26,684.1,23,20.7,17.13,20.01,16.91,17.52,20.28,8
31.07.21 15:48,0.97670076,1.645544424,20.53427918,20.79142209,6.26,0.60838923,1.393591325,20.79142209,20.70570779,6.26,0.683866317,1.746325664,20.61999349,20.8771364,6.26,770.8,23,20.95,17.26,20.26,17.1,17.65,20.53,8
31.07.21 15:58,1.065824286,1.796716284,20.9628507,21.21999361,6.26,0.598840281,1.847106903,21.21999361,21.048565,6.26,0.683866317,2.099060003,21.048565,21.21999361,6.26,749.2,23,21.13,17.57,20.57,17.28,17.96,20.85,8
31.07.21 16:08,0.938504963,1.695935044,20.70570779,20.9628507,6.26,0.60838923,1.796716284,20.8771364,20.8771364,6.26,0.683866317,1.645544424,20.79142209,21.048565,6.26,770.8,24,21.32,17.63,20.76,17.6,18.08,21.03,8
31.07.21 16:18,1.218607474,1.746325664,19.33427894,19.67713615,6.26,0.589291332,1.595153804,19.67713615,19.59142185,6.26,0.658402453,2.048669383,19.50570754,19.76285045,6.26,716.2,24,21.63,17.95,21.01,17.72,18.27,21.28,8
31.07.21 16:28,1.002164625,1.544763184,20.01999336,20.01999336,6.26,0.627487129,1.595153804,20.27713627,20.10570767,6.26,0.658402453,1.494372564,20.10570767,20.27713627,6.26,701.8,25,21.88,18.13,21.13,17.85,18.4,21.47,8
31.07.21 16:38,0.97670076,1.544763184,20.53427918,20.79142209,6.26,0.598840281,2.300622482,20.79142209,20.61999349,6.26,0.683866317,1.192028845,20.61999349,20.79142209,6.26,683.6,25,22.13,18.26,21.45,18.1,18.71,21.78,8
31.07.21 16:48,1.040360422,1.544763184,20.9628507,21.21999361,6.26,0.598840281,1.746325664,21.30570791,21.048565,6.26,0.69659825,1.998278763,21.048565,21.30570791,6.26,671,25,22.2,18.45,21.51,18.22,18.83,21.85,8
31.07.21 16:58,1.040360422,1.595153804,20.53427918,20.19142197,6.26,0.598840281,2.048669383,20.70570779,20.53427918,6.26,0.671134385,1.343200705,20.53427918,20.79142209,6.26,706.6,25,22.38,18.76,21.7,18.35,19.02,22.03,8
31.07.21 17:08,0.989432692,1.796716284,19.50570754,19.24856464,6.26,0.627487129,1.544763184,19.67713615,19.50570754,6.26,0.658402453,1.796716284,19.50570754,19.76285045,6.26,673.2,26,22.57,18.82,21.95,18.6,19.15,22.22,8
31.07.21 17:18,1.027628489,1.645544424,20.10570767,20.01999336,6.26,0.589291332,1.847106903,20.27713627,20.10570767,6.26,0.645670521,1.796716284,20.19142197,20.27713627,6.26,635.5,25,22.82,18.95,22.13,18.72,19.33,22.47,8
31.07.21 17:28,1.040360422,1.847106903,20.70570779,20.53427918,6.26,0.60838923,1.595153804,20.79142209,20.70570779,6.26,0.671134385,1.544763184,20.70570779,20.8771364,6.26,669.3,25,22.95,19.13,22.32,18.91,19.58,22.66,8
31.07.21 17:38,0.97670076,1.443981945,21.13427931,21.13427931,6.26,0.60838923,1.746325664,21.39142222,21.13427931,6.26,0.658402453,1.998278763,21.13427931,21.39142222,6.26,539.6,26,23.13,19.32,22.45,19.1,19.71,22.78,8
31.07.21 17:48,1.180411677,1.595153804,20.36285058,20.36285058,6.26,0.589291332,1.695935044,20.53427918,20.36285058,6.26,0.683866317,2.048669383,20.36285058,20.61999349,6.26,609.5,26,23.2,19.45,22.51,19.1,19.9,22.85,8
31.07.21 17:58,1.040360422,1.998278763,19.33427894,19.24856464,6.26,0.579742383,1.796716284,19.59142185,19.41999324,6.26,0.658402453,1.947888143,19.33427894,19.67713615,6.26,514.1,26,23.32,19.45,22.57,19.35,19.9,22.97,8
31.07.21 18:08,0.97670076,1.746325664,20.19142197,19.93427906,6.26,0.579742383,1.695935044,20.27713627,20.19142197,6.26,0.645670521,2.099060003,20.10570767,20.36285058,6.26,510.1,26,23.38,19.51,22.76,19.53,20.08,22.97,8
31.07.21 18:18,1.053092354,1.796716284,20.44856488,20.61999349,6.26,0.598840281,2.099060003,20.8771364,20.61999349,6.26,0.69659825,1.645544424,20.53427918,20.79142209,6.26,495.8,26,23.2,19.63,22.76,19.66,20.08,23.03,8
31.07.21 18:28,0.963968828,1.645544424,20.9628507,20.9628507,6.26,0.60838923,1.847106903,21.13427931,21.048565,6.26,0.632938588,1.494372564,20.9628507,21.21999361,6.26,422.1,27,23.13,19.63,22.7,19.72,20.15,22.97,8
31.07.21 18:38,0.97670076,1.494372564,21.30570791,21.30570791,6.26,0.60838923,1.544763184,21.47713652,21.30570791,6.26,0.632938588,1.645544424,21.39142222,21.56285082,6.26,409.5,27,23.38,19.82,22.95,19.85,20.33,23.16,8
31.07.21 18:48,1.002164625,1.796716284,19.76285045,19.67713615,6.26,0.617938179,1.796716284,20.01999336,19.84856476,6.26,0.671134385,1.847106903,19.76285045,20.01999336,6.26,354.8,26,23.32,19.82,22.95,19.97,20.46,23.22,8
31.07.21 18:58,1.014896557,1.796716284,19.84856476,19.76285045,6.26,0.598840281,1.695935044,20.10570767,19.93427906,6.26,0.683866317,1.897497523,19.84856476,20.10570767,6.26,315.4,26,23.45,19.95,22.95,20.03,20.52,23.28,8
31.07.21 19:08,1.040360422,1.796716284,20.36285058,20.19142197,6.26,0.617938179,1.544763184,20.53427918,20.44856488,6.26,0.683866317,1.343200705,20.36285058,20.61999349,6.26,279.8,26,23.45,20.01,22.95,20.1,20.52,23.28,8
31.07.21 19:18,0.963968828,1.695935044,20.70570779,20.70570779,6.26,0.598840281,2.099060003,20.8771364,20.79142209,6.26,0.671134385,1.292810085,20.79142209,20.9628507,6.26,130.9,26,23.38,20.2,22.88,20.16,20.58,23.22,8
31.07.21 19:28,0.951236896,1.695935044,21.048565,21.048565,6.26,0.551095535,1.847106903,21.30570791,21.13427931,6.26,0.671134385,1.595153804,21.048565,21.21999361,6.26,52.9,26,23.45,20.2,23.01,20.28,20.71,23.28,8
31.07.21 19:38,1.040360422,1.544763184,21.30570791,21.048565,6.26,0.589291332,1.796716284,21.56285082,21.39142222,6.26,0.658402453,1.544763184,21.39142222,21.56285082,6.26,48.1,25,23.32,20.26,23.01,20.28,20.77,23.28,8
31.07.21 19:48,1.014896557,2.048669383,19.76285045,19.59142185,6.26,0.617938179,2.351013102,19.93427906,19.67713615,6.26,0.683866317,1.494372564,19.67713615,19.93427906,6.26,50.3,25,23.38,20.32,23.01,20.35,20.83,23.35,8
31.07.21 19:58,0.97670076,1.695935044,19.84856476,19.93427906,6.26,0.589291332,1.645544424,20.01999336,19.84856476,6.26,0.632938588,1.544763184,19.93427906,20.10570767,6.26,42,25,23.45,20.38,23.01,20.47,20.96,23.41,8
31.07.21 20:08,1.053092354,1.796716284,20.36285058,20.10570767,6.26,0.570193433,2.099060003,20.53427918,20.27713627,6.26,0.671134385,1.796716284,20.27713627,20.53427918,6.26,39,25,23.38,20.38,23.01,20.47,21.02,23.41,8
31.07.21 20:18,1.002164625,1.595153804,20.44856488,20.61999349,6.26,0.598840281,1.796716284,20.85401113,20.5966797,6.26,0.671134385,1.695935044,20.61999349,20.79142209,6.26,35.1,25,23.38,20.51,23.01,20.53,21.08,23.35,8
31.07.21 20:28,0.989432692,1.695935044,20.79142209,20.70570779,6.26,0.617938179,1.595153804,20.94865598,20.8626687,6.26,0.69659825,1.494372564,20.9628507,21.13427931,6.26,32.1,25,23.32,20.51,22.88,20.6,21.08,23.28,8
31.07.21 20:38,1.027628489,1.746325664,21.13427931,21.048565,6.26,0.60838923,1.695935044,21.30784867,21.13595833,6.26,0.683866317,1.443981945,21.13427931,21.39142222,6.26,26.4,24,23.13,20.45,22.76,20.6,21.02,23.16,8
31.07.21 20:48,1.014896557,1.897497523,21.30570791,21.30570791,7.44,0,0,0,0,0,0.671134385,1.897497523,21.30570791,21.64856513,7.44,22,24,23.01,20.38,22.63,20.53,21.08,22.97,8
31.07.21 20:58,1.014896557,1.695935044,19.59142185,19.59142185,6.26,0.617938179,1.847106903,19.84856476,19.67713615,6.26,0.671134385,1.645544424,19.67713615,19.93427906,6.26,16,24,22.82,20.32,22.38,20.47,20.96,22.78,8
31.07.21 21:08,1.002164625,1.897497523,19.84856476,19.84856476,6.26,0.589291332,1.746325664,20.10570767,19.93427906,6.26,0.658402453,1.494372564,19.93427906,20.10570767,6.26,9.5,23,22.57,20.32,22.2,20.41,21.02,22.66,8
31.07.21 21:18,0.951236896,1.947888143,20.19142197,20.19142197,6.26,0.60838923,1.645544424,20.36285058,20.19142197,6.26,0.658402453,1.393591325,20.19142197,20.44856488,6.26,3.4,23,22.38,20.26,21.95,20.35,20.83,22.35,8
31.07.21 21:28,0.97670076,1.746325664,20.44856488,20.44856488,6.26,0.579742383,1.645544424,20.61999349,20.44856488,6.26,0.671134385,1.393591325,20.44856488,20.70570779,6.26,0,22,22.07,20.13,21.63,20.22,20.83,22.03,8
31.07.21 21:38,0.97670076,1.847106903,20.70570779,20.53427918,6.26,0.598840281,1.595153804,20.8771364,20.70570779,6.26,0.683866317,1.746325664,20.79142209,20.9628507,6.26,0,22,21.82,20.01,21.38,20.16,20.58,21.72,8
31.07.21 21:48,1.002164625,1.393591325,20.79142209,20.9628507,6.26,0.598840281,1.796716284,21.048565,20.8771364,6.26,0.582010859,1.192028845,20.8771364,21.13427931,6.26,0,21,21.63,19.88,21.13,20.03,20.46,21.47,8
31.07.21 21:58,1.040360422,1.544763184,20.9628507,21.13427931,6.26,0.617938179,2.099060003,21.21999361,21.048565,6.26,0.671134385,1.695935044,21.048565,21.21999361,6.26,0,21,21.32,19.82,20.82,19.91,20.4,21.16,8
31.07.21 22:08,1.040360422,1.595153804,21.13427931,21.39142222,6.26,0.579742383,1.695935044,21.39142222,21.21999361,6.26,0.683866317,1.494372564,21.21999361,21.39142222,6.26,0,21,21.07,19.76,20.7,19.78,20.33,20.97,8
31.07.21 22:18,1.002164625,1.645544424,21.30570791,21.13427931,6.26,0.598840281,1.847106903,21.08690753,20.91331699,6.26,0.709330182,1.443981945,21.30570791,21.47713652,6.26,0,20,20.82,19.57,20.38,19.72,20.21,20.72,8
31.07.21 22:28,1.014896557,1.645544424,20.01999336,19.76285045,6.26,0.60838923,1.947888143,19.86547927,19.7788981,6.26,0.671134385,2.048669383,20.10570767,20.36285058,6.26,0,20,20.57,19.45,20.2,19.625,20.15,20.53,8
31.07.21 22:38,0.97670076,1.595153804,19.67713615,19.84856476,6.26,0.617938179,2.149450622,19.54085338,19.45410101,6.26,0.671134385,1.443981945,19.76285045,20.01999336,6.26,0,20,20.45,19.45,20.07,19.53,20.08,20.47,8
31.07.21 22:48,1.027628489,1.595153804,20.01999336,20.10570767,6.26,0.570193433,2.199841242,19.81722652,19.64380752,6.26,0.658402453,1.645544424,20.01999336,20.19142197,6.26,0,19,20.2,19.26,19.82,19.41,20.02,20.22,8
31.07.21 22:58,1.027628489,1.695935044,20.19142197,20.19142197,6.26,0.589291332,1.595153804,20.03864162,19.86547927,6.26,0.658402453,1.343200705,20.27713627,20.36285058,6.26,0,19,19.95,19.2,19.63,19.35,19.9,20.03,8
31.07.21 23:08,1.014896557,1.544763184,20.27713627,20.36285058,6.26,0.598840281,1.544763184,20.19504908,19.93446996,6.26,0.683866317,1.595153804,20.36285058,20.61999349,6.26,0,19,19.7,19.07,19.38,19.22,19.77,19.85,8
31.07.21 23:18,1.027628489,1.343200705,20.44856488,20.53427918,6.26,0.598840281,1.544763184,20.28253044,20.19590653,6.26,0.671134385,1.242419465,20.53427918,20.70570779,6.26,0,18,19.51,18.95,19.2,19.16,19.77,19.72,8
31.07.21 23:28,1.040360422,1.494372564,20.53427918,20.53427918,6.26,0.598840281,2.552575581,20.66778111,20.4952147,6.26,0.658402453,1.242419465,20.61999349,20.8771364,6.26,0,18,19.45,18.88,19.13,19.1,19.65,19.625,8
31.07.21 23:38,1.014896557,1.847106903,20.70570779,20.8771364,6.26,0.598840281,1.544763184,20.43960616,20.17818605,6.26,0.671134385,1.645544424,20.70570779,21.048565,6.26,0,18,19.38,18.88,19.07,19.03,19.71,19.53,8
31.07.21 23:48,1.027628489,1.746325664,20.79142209,20.9628507,6.26,0.598840281,1.544763184,20.47122449,20.20934928,6.26,0.69659825,1.746325664,20.9628507,21.048565,6.26,0,18,19.32,18.82,19.01,19.03,19.65,19.47,8
31.07.21 23:58,1.065824286,1.998278763,20.9628507,20.8771364,6.26,0.598840281,1.242419465,20.65331856,20.47925455,6.26,0.683866317,1.544763184,20.9628507,21.13427931,6.26,0,18,19.2,18.7,18.82,18.91,19.58,19.35,8
01.08.21 00:08,1.014896557,1.847106903,20.8771364,21.048565,6.26,0.579742383,1.695935044,20.61416824,20.35203227,6.26,0.69659825,1.998278763,21.048565,21.21999361,6.26,0,18,18.95,18.57,18.57,18.85,19.46,19.16,8
01.08.21 00:18,1.027628489,1.897497523,21.048565,20.9628507,6.26,0.617938179,1.343200705,20.81170774,20.55048219,6.26,0.671134385,1.695935044,21.13427931,21.21999361,6.26,0,17,18.63,18.51,18.38,18.72,19.33,18.91,8
01.08.21 00:28,0.97670076,1.343200705,21.048565,20.8771364,6.26,0.60838923,1.595153804,20.78816631,20.70102627,6.26,0.671134385,1.847106903,21.048565,21.39142222,6.26,0,17,18.57,18.38,18.26,18.66,19.33,18.78,8
01.08.21 00:38,0.97670076,1.494372564,21.13427931,20.9628507,6.26,0.637036078,1.595153804,20.96900346,20.70835984,6.26,0.658402453,1.947888143,21.13427931,21.39142222,6.26,0,17,18.38,18.26,18.13,18.6,19.21,18.66,8
01.08.21 00:48,1.014896557,1.645544424,21.21999361,20.9628507,6.26,0.617938179,1.242419465,21.17011657,20.99746528,6.26,0.69659825,1.595153804,21.13427931,21.39142222,6.26,0,17,18.2,18.2,17.95,18.47,19.15,18.47,8
01.08.21 00:58,1.014896557,1.695935044,21.21999361,21.048565,6.26,0.60838923,1.494372564,20.96900346,20.79524105,6.26,0.658402453,1.393591325,21.21999361,21.39142222,6.26,0,16,18.01,18.07,17.82,18.41,19.08,18.35,8
01.08.21 01:08,1.104020083,2.149450622,21.21999361,21.13427931,6.26,0.598840281,1.695935044,20.97678643,20.80306702,6.26,0.683866317,1.544763184,21.30570791,21.39142222,6.26,0,16,17.88,18.01,17.76,18.35,19.02,18.22,8
01.08.21 01:18,0.989432692,1.695935044,21.13427931,21.47713652,6.26,0.598840281,1.998278763,21.11786908,20.85774057,6.26,0.683866317,1.343200705,21.30570791,21.47713652,6.26,0,16,17.82,17.95,17.63,18.28,18.9,18.1,8
01.08.21 01:28,1.027628489,1.695935044,21.21999361,21.30570791,6.26,0.598840281,1.645544424,21.47713652,21.30570791,6.26,0.722062114,1.242419465,21.30570791,21.47713652,6.26,0,16,17.76,17.88,17.51,18.22,18.83,18.03,8
01.08.21 01:38,1.027628489,2.199841242,21.30570791,21.21999361,6.26,0.627487129,1.695935044,21.15473769,21.15473769,6.26,0.69659825,1.796716284,21.30570791,21.47713652,6.26,0,16,17.57,17.76,17.38,18.16,18.77,17.91,8
01.08.21 01:48,1.053092354,1.796716284,21.21999361,21.21999361,6.26,0.617938179,1.847106903,21.35576221,21.18366117,6.26,0.683866317,1.695935044,21.30570791,21.47713652,6.26,0,16,17.45,17.63,17.26,18.1,18.71,17.78,8
01.08.21 01:58,1.053092354,2.199841242,21.21999361,21.21999361,6.26,0.617938179,1.645544424,21.31000099,21.13764643,6.26,0.658402453,1.544763184,21.30570791,21.47713652,6.26,0,16,17.32,17.63,17.2,18.03,18.58,17.66,8
01.08.21 02:08,1.053092354,1.645544424,21.21999361,21.39142222,6.26,0.60838923,1.796716284,21.26410476,21.09149592,6.26,0.683866317,1.595153804,21.30570791,21.47713652,6.26,0,15,17.2,17.51,17.01,17.97,18.58,17.53,8
01.08.21 02:18,1.002164625,1.947888143,21.21999361,21.21999361,6.26,0.617938179,1.393591325,21.37859237,21.29260509,6.26,0.683866317,1.645544424,21.30570791,21.56285082,6.26,0,15,17.07,17.45,16.88,17.91,18.46,17.47,8
01.08.21 02:28,1.027628489,1.595153804,21.30570791,21.048565,6.26,0.617938179,1.847106903,20.95585013,20.69364888,6.26,0.683866317,1.443981945,21.30570791,21.47713652,6.26,0,15,17.07,17.38,16.82,17.85,18.4,17.35,8
01.08.21 02:38,1.002164625,2.552575581,21.30570791,21.13427931,6.26,0.627487129,1.544763184,21.13332693,20.95999356,6.26,0.709330182,1.645544424,21.30570791,21.47713652,6.26,0,15,16.88,17.32,16.82,17.78,18.33,17.28,8
01.08.21 02:48,1.002164625,1.443981945,21.13427931,21.47713652,6.26,0.617938179,1.393591325,21.47713652,21.21999361,6.26,0.722062114,1.947888143,21.21999361,21.47713652,6.26,0,15,16.82,17.26,16.76,17.78,18.27,17.22,8
01.08.21 02:58,1.104020083,1.746325664,21.21999361,21.30570791,6.26,0.598840281,1.192028845,21.25644222,21.08379093,6.26,0.492887333,1.494372564,21.30570791,21.39142222,6.26,0,15,16.82,17.26,16.7,17.72,18.21,17.16,8
01.08.21 03:08,0.97670076,1.494372564,21.21999361,21.21999361,6.26,0.589291332,1.544763184,21.39142222,21.30570791,6.26,0.671134385,1.141638226,21.30570791,21.47713652,6.26,0,15,16.63,17.13,16.51,17.66,18.15,16.97,8
01.08.21 03:18,1.027628489,1.746325664,21.13427931,20.9628507,6.26,0.60838923,1.393591325,21.39142222,21.30570791,6.26,0.658402453,2.048669383,21.21999361,21.39142222,6.26,0,15,16.45,17.01,16.38,17.53,18.15,16.85,8
01.08.21 03:28,1.040360422,1.494372564,21.13427931,21.21999361,6.26,0.598840281,1.343200705,21.39142222,21.13427931,6.26,0.69659825,1.897497523,21.21999361,21.39142222,6.26,0,14,16.26,16.88,16.2,17.47,17.96,16.72,8
01.08.21 03:38,1.002164625,2.703747441,21.13427931,21.21999361,6.26,0.60838923,2.099060003,20.97552169,20.80227388,6.26,0.69659825,1.595153804,21.21999361,21.39142222,6.26,0,14,16.2,16.82,16.2,17.41,17.9,16.66,8
01.08.21 03:48,1.040360422,1.947888143,21.048565,21.13427931,6.26,0.579742383,1.443981945,20.99878518,20.82566554,6.26,0.722062114,1.897497523,21.048565,21.39142222,6.26,0,14,16.2,16.82,16.26,17.41,17.9,16.66,8
01.08.21 03:58,1.027628489,2.099060003,21.13427931,20.9628507,6.26,0.598840281,1.544763184,20.6931497,20.60598802,6.26,0.69659825,1.443981945,21.048565,21.21999361,6.26,0,14,16.13,16.76,16.2,17.35,17.83,16.53,8
01.08.21 04:08,1.053092354,1.746325664,21.048565,20.8771364,6.26,0.589291332,1.695935044,20.80306702,20.62934761,6.26,0.69659825,1.595153804,21.048565,21.21999361,6.26,0,14,16.07,16.63,16.07,17.28,17.71,16.47,8
01.08.21 04:18,1.027628489,1.645544424,20.9628507,20.9628507,6.26,0.60838923,1.947888143,20.66949648,20.40781651,6.26,0.683866317,1.595153804,20.9628507,21.21999361,6.26,0,14,15.82,16.57,15.82,17.22,17.58,16.28,8
01.08.21 04:28,1.014896557,1.897497523,20.9628507,20.79142209,6.26,0.617938179,1.494372564,20.43921462,20.26397744,6.26,0.709330182,1.544763184,20.9628507,21.21999361,6.26,0,14,15.7,16.51,15.7,17.16,17.58,16.1,8
01.08.21 04:38,0.97670076,1.494372564,20.79142209,20.9628507,6.26,0.589291332,1.645544424,20.72405091,20.46353626,6.26,0.671134385,1.645544424,20.8771364,21.21999361,6.26,0,14,15.45,16.38,15.51,17.03,17.46,15.97,8
01.08.21 04:48,1.040360422,1.595153804,20.79142209,20.9628507,6.26,0.598840281,1.544763184,20.47122449,20.29664102,6.26,0.709330182,1.595153804,20.9628507,21.048565,6.26,0,14,15.51,16.38,15.57,17.03,17.4,15.97,8
01.08.21 04:58,1.040360422,1.796716284,20.79142209,20.79142209,6.26,0.627487129,1.443981945,21.048565,20.8771364,6.26,0.683866317,1.443981945,20.79142209,21.13427931,6.26,0,14,15.51,16.32,15.57,16.97,17.4,15.97,8
01.08.21 05:08,1.014896557,1.343200705,20.8771364,20.70570779,6.26,0.60838923,1.695935044,20.62178053,20.3604253,6.26,0.671134385,1.494372564,20.8771364,20.9628507,6.26,0,14,15.45,16.26,15.45,16.97,17.27,15.85,8
01.08.21 05:18,1.053092354,1.695935044,20.70570779,20.9628507,6.26,0.598840281,1.695935044,21.048565,20.8771364,6.26,0.683866317,1.544763184,20.79142209,21.048565,6.26,0,14,15.45,16.26,15.45,16.91,17.21,15.85,8
01.08.21 05:28,1.091288151,1.192028845,20.79142209,20.79142209,6.26,0.646585027,2.80452868,20.9628507,20.8771364,6.26,0.683866317,1.595153804,20.79142209,21.048565,6.26,0,13,15.45,16.2,15.32,16.85,17.15,15.78,8
01.08.21 05:38,1.053092354,2.099060003,20.70570779,20.8771364,6.26,0.60838923,1.393591325,20.9628507,20.79142209,6.26,0.671134385,1.847106903,20.70570779,21.048565,6.26,0,13,15.26,16.07,15.13,16.78,17.15,15.6,8
01.08.21 05:48,1.002164625,1.645544424,20.70570779,20.61999349,6.26,0.617938179,1.443981945,20.76184655,20.50306056,6.26,0.658402453,1.343200705,20.79142209,20.9628507,6.26,0,13,15.07,16.01,15.01,16.66,17.02,15.47,8
01.08.21 05:58,1.027628489,1.494372564,20.53427918,20.8771364,6.26,0.60838923,1.494372564,20.70676002,20.62058273,6.26,0.671134385,1.242419465,20.70570779,20.8771364,6.26,0,13,15.07,16.01,15.07,16.6,16.96,15.47,8
01.08.21 06:08,1.027628489,1.645544424,20.61999349,20.53427918,6.26,0.560644484,1.443981945,20.69166838,20.43230872,6.26,0.671134385,1.192028845,20.61999349,20.8771364,6.26,0,13,14.95,15.95,14.95,16.6,16.9,15.35,8
01.08.21 06:18,1.027628489,1.242419465,20.53427918,20.61999349,6.26,0.627487129,1.443981945,20.73787431,20.56568884,6.26,0.683866317,1.746325664,20.70570779,20.8771364,6.26,0,13,14.82,15.88,14.82,16.47,16.83,15.22,8
01.08.21 06:28,0.938504963,1.796716284,20.61999349,20.44856488,6.26,0.589291332,1.443981945,20.51878329,20.34540711,6.26,0.69659825,1.947888143,20.61999349,20.9628507,6.26,0,13,14.76,15.82,14.76,16.47,16.77,15.16,8
01.08.21 06:38,1.040360422,1.393591325,20.61999349,20.36285058,6.26,0.60838923,1.292810085,20.51090256,20.25077404,6.26,0.658402453,1.998278763,20.61999349,20.79142209,6.26,0,13,14.82,15.82,14.88,16.47,16.71,15.22,8
01.08.21 06:48,1.078556218,1.897497523,20.61999349,20.53427918,6.26,0.617938179,1.494372564,20.45577825,20.28253044,6.26,0.671134385,1.494372564,20.53427918,20.79142209,6.26,0,13,14.95,15.82,14.95,16.41,16.71,15.28,8
01.08.21 06:58,1.002164625,1.544763184,20.44856488,20.61999349,6.26,0.598840281,1.695935044,20.31315158,20.13913072,6.26,0.683866317,1.393591325,20.61999349,20.70570779,6.26,0,13,15.01,15.82,14.95,16.41,16.71,15.35,8
01.08.21 07:08,1.002164625,1.746325664,20.44856488,20.53427918,6.26,0.60838923,1.544763184,20.33748355,20.16406454,6.26,0.683866317,1.947888143,20.53427918,20.79142209,6.26,0,13,15.01,15.82,15.01,16.41,16.65,15.35,8
01.08.21 07:18,1.014896557,1.645544424,20.53427918,20.53427918,6.26,0.60838923,1.595153804,19.99302707,19.81774613,6.26,0.69659825,1.544763184,20.53427918,20.70570779,6.26,0,13,15.01,15.82,14.88,16.35,16.65,15.28,8
01.08.21 07:28,1.002164625,1.595153804,20.36285058,20.53427918,6.26,0.598840281,2.703747441,20.21815854,19.95706253,6.26,0.671134385,1.242419465,20.44856488,20.79142209,6.26,0,13,14.88,15.7,14.82,16.35,16.58,15.22,8
01.08.21 07:38,1.065824286,1.746325664,20.61999349,20.27713627,6.26,0.617938179,1.695935044,20.45592749,20.19675934,6.26,0.658402453,1.494372564,20.53427918,20.70570779,6.26,0,13,14.88,15.7,14.88,16.28,16.52,15.22,8
01.08.21 07:48,0.925773031,1.746325664,20.53427918,20.27713627,6.26,0.598840281,1.544763184,20.39286644,20.30630662,6.26,0.69659825,1.695935044,20.53427918,20.70570779,6.26,0,13,14.95,15.7,14.88,16.28,16.52,15.22,8
01.08.21 07:58,1.027628489,1.443981945,20.44856488,20.53427918,6.26,0.598840281,1.292810085,20.40076267,20.22768571,6.26,0.658402453,1.947888143,20.44856488,20.79142209,6.26,0,13,14.88,15.7,14.88,16.22,16.52,15.22,8
01.08.21 08:08,1.027628489,0.839294507,20.44856488,20.36285058,6.26,0.617938179,2.048669383,20.33748355,20.07735504,6.26,0.683866317,1.494372564,20.53427918,20.70570779,6.26,0,13,14.95,15.7,14.82,16.22,16.46,15.16,8
01.08.21 08:18,1.002164625,1.544763184,20.44856488,20.36285058,6.26,0.60838923,1.544763184,20.47175989,20.38564604,6.26,0.671134385,1.292810085,20.44856488,20.61999349,6.26,0,13,14.95,15.63,14.76,16.16,16.33,15.03,8
01.08.21 08:28,1.002164625,1.897497523,20.44856488,20.27713627,6.26,0.589291332,1.393591325,20.24282514,20.06936328,6.26,0.683866317,1.595153804,20.44856488,20.70570779,6.26,0,13,14.7,15.57,14.63,16.1,16.33,14.91,8
01.08.21 08:38,1.040360422,1.393591325,20.36285058,20.27713627,6.26,0.60838923,1.847106903,20.20385721,20.11725467,6.26,0.683866317,1.796716284,20.36285058,20.53427918,6.26,0,13,14.51,15.45,14.45,16.03,16.21,14.72,8
01.08.21 08:48,1.053092354,1.595153804,20.27713627,20.19142197,6.26,0.598840281,1.796716284,20.47959611,20.22131791,6.26,0.709330182,1.192028845,20.44856488,20.61999349,6.26,0,12,14.38,15.38,14.32,15.91,16.08,14.53,8
01.08.21 08:58,1.014896557,1.343200705,20.36285058,20.10570767,6.26,0.617938179,1.494372564,20.33842095,20.07969854,6.26,0.722062114,1.242419465,20.36285058,20.53427918,6.26,0,12,14.2,15.26,14.13,15.85,16.08,14.41,8
01.08.21 09:08,0.97670076,1.645544424,20.27713627,20.10570767,6.26,0.48425289,1.847106903,20.18088973,20.00802587,6.26,0.671134385,1.292810085,20.19142197,20.44856488,6.26,0,12,14.01,15.13,13.95,15.72,15.9,14.22,8
01.08.21 09:18,1.040360422,1.443981945,20.19142197,20.19142197,6.26,0.617938179,1.746325664,18.98290706,18.80409908,6.26,0.69659825,1.544763184,20.27713627,20.44856488,6.26,0,12,13.82,15.13,13.82,15.66,15.9,14.03,8
01.08.21 09:28,1.065824286,1.393591325,20.19142197,19.93427906,6.26,0.598840281,1.494372564,19.99865476,19.82527858,6.26,0.683866317,1.494372564,20.19142197,20.44856488,6.26,0,12,13.7,15.01,13.76,15.6,15.71,13.97,8
01.08.21 09:38,1.002164625,1.242419465,20.01999336,20.10570767,6.26,0.589291332,1.443981945,19.71000324,19.62277658,6.26,0.671134385,1.494372564,20.10570767,20.36285058,6.26,0,12,13.7,15.01,13.7,15.47,15.71,13.91,8
01.08.21 09:48,1.040360422,1.897497523,20.10570767,19.93427906,6.26,0.60838923,1.645544424,18.04417682,17.76917023,6.26,0.671134385,1.292810085,20.01999336,20.36285058,6.26,0,12,13.63,14.88,13.63,15.41,15.65,13.85,8
01.08.21 09:58,1.014896557,3.157263019,20.01999336,20.10570767,6.26,0.617938179,1.595153804,18.93204592,18.7539185,6.26,0.671134385,1.091247606,20.10570767,20.27713627,6.26,0,12,13.63,14.88,13.63,15.41,15.65,13.85,8
01.08.21 10:08,1.040360422,1.393591325,20.01999336,19.76285045,6.26,0.627487129,1.443981945,18.91100352,18.82212024,6.26,0.683866317,1.494372564,20.01999336,20.19142197,6.26,2.6,12,13.57,14.82,13.51,15.35,15.52,13.78,8
01.08.21 10:18,1.053092354,1.494372564,20.01999336,19.84856476,6.26,0.60838923,1.695935044,18.91504264,18.64771586,6.26,0.709330182,1.242419465,20.01999336,20.19142197,6.26,8.2,12,13.51,14.82,13.57,15.28,15.52,13.72,8
01.08.21 10:28,1.027628489,1.645544424,19.93427906,19.76285045,6.26,0.598840281,2.552575581,18.83446013,18.6562875,6.26,0.69659825,1.847106903,19.93427906,20.19142197,6.26,20.8,12,13.63,14.76,13.57,15.28,15.46,13.72,8
01.08.21 10:38,1.040360422,1.695935044,19.93427906,19.84856476,6.26,0.60838923,1.645544424,18.98719881,18.80983647,6.26,0.69659825,1.746325664,19.93427906,20.10570767,6.26,39,12,13.57,14.82,13.57,15.28,15.4,13.78,8
01.08.21 10:48,1.053092354,1.343200705,19.84856476,19.93427906,6.26,0.598840281,1.494372564,18.68891993,18.50997521,6.26,0.671134385,1.141638226,19.93427906,20.10570767,6.26,45.9,12,13.7,14.82,13.7,15.28,15.4,13.85,8
01.08.21 10:58,1.002164625,1.494372564,19.93427906,19.67713615,6.26,0.598840281,1.494372564,18.61999308,18.4406827,6.26,0.709330182,1.595153804,19.93427906,20.10570767,6.26,74.5,13,13.82,14.82,13.7,15.28,15.33,13.91,8
01.08.21 11:08,1.027628489,1.343200705,19.93427906,19.76285045,6.26,0.589291332,1.494372564,19.53554993,19.27386995,6.26,0.683866317,1.443981945,19.93427906,20.10570767,6.26,106.7,13,14.13,14.88,14.01,15.35,15.4,14.16,8
01.08.21 11:18,1.129483948,1.847106903,19.93427906,19.84856476,6.26,0.60838923,1.242419465,19.43719165,19.26221654,6.26,0.683866317,1.242419465,19.93427906,20.19142197,6.26,94.6,13,14.32,15.01,14.26,15.41,15.52,14.41,8
01.08.21 11:28,1.002164625,1.443981945,19.84856476,20.10570767,6.26,0.60838923,1.998278763,19.73051702,19.64380752,6.26,0.709330182,1.343200705,20.01999336,20.10570767,6.26,185.2,14,14.51,15.07,14.38,15.47,15.58,14.53,8
01.08.21 11:38,0.963968828,1.796716284,20.01999336,19.84856476,6.26,0.579742383,1.343200705,19.9135894,19.74068296,6.26,0.671134385,1.494372564,20.01999336,20.27713627,6.26,152.2,14,14.88,15.2,14.76,15.6,15.65,14.85,8
01.08.21 11:48,1.002164625,1.595153804,20.01999336,20.19142197,6.26,0.60838923,1.494372564,19.8538807,19.67973033,6.26,0.69659825,1.897497523,20.10570767,20.27713627,6.26,125.8,15,15.2,15.32,14.95,15.66,15.71,15.1,8
01.08.21 11:58,1.014896557,1.645544424,20.10570767,20.27713627,6.26,0.60838923,1.796716284,19.74038166,19.56562434,6.26,0.671134385,1.645544424,20.27713627,20.36285058,6.26,84.5,15,15.38,15.45,15.2,15.72,15.83,15.35,8
01.08.21 12:08,1.002164625,2.300622482,20.19142197,20.10570767,6.26,0.60838923,1.695935044,19.67286973,19.4972819,6.26,0.645670521,1.443981945,20.27713627,20.44856488,6.26,116.6,15,15.45,15.45,15.2,15.78,15.9,15.41,8
01.08.21 12:18,1.014896557,1.443981945,20.27713627,20.36285058,6.26,0.598840281,1.443981945,19.33028212,19.15238041,6.26,0.671134385,1.494372564,20.27713627,20.53427918,6.26,117.4,15,15.45,15.51,15.32,15.78,15.9,15.47,8
01.08.21 12:28,1.014896557,1.544763184,20.36285058,20.36285058,6.26,0.627487129,1.242419465,19.59392824,19.41696829,6.26,0.709330182,1.595153804,20.36285058,20.61999349,6.26,155.7,15,15.7,15.63,15.45,15.85,15.96,15.66,8
01.08.21 12:38,1.014896557,1.242419465,20.44856488,20.53427918,6.26,0.598840281,1.595153804,19.86296149,19.6869775,6.26,0.671134385,1.393591325,20.53427918,20.79142209,6.26,186.1,16,15.95,15.7,15.7,15.91,16.02,15.91,8
01.08.21 12:48,1.078556218,1.645544424,20.53427918,20.44856488,6.26,0.646585027,2.401403722,20.01594032,19.75249268,6.26,0.582010859,1.494372564,20.61999349,20.79142209,6.26,226.4,16,16.13,15.82,15.88,16.03,16.15,16.1,8
01.08.21 12:58,0.989432692,1.544763184,20.70570779,20.79142209,6.26,0.589291332,1.645544424,20.00644255,19.91836223,6.26,0.709330182,1.494372564,20.70570779,20.8771364,6.26,322.2,17,16.63,16.01,16.32,16.1,16.27,16.47,8
01.08.21 13:08,0.989432692,1.746325664,20.8771364,20.9628507,6.26,0.60838923,1.343200705,19.70647153,19.6170903,6.26,0.683866317,1.847106903,20.9628507,21.13427931,6.26,546.6,17,17.07,16.26,16.82,16.28,16.58,17.03,8
01.08.21 13:18,1.002164625,1.494372564,21.13427931,20.8771364,6.26,0.60838923,2.552575581,20.23762565,20.14921253,6.26,0.645670521,1.393591325,21.048565,21.30570791,6.26,617.3,19,17.63,16.45,17.32,16.47,16.77,17.47,8
01.08.21 13:28,0.874845302,1.494372564,20.9628507,20.9628507,6.26,0.617938179,1.443981945,20.24646252,19.98202249,6.26,0.671134385,1.141638226,20.9628507,21.13427931,6.26,321.9,20,18.2,16.82,18.01,16.66,17.08,18.16,8
01.08.21 13:38,1.002164625,1.494372564,19.07713603,19.07713603,6.26,0.60838923,2.099060003,18.33546472,18.15886091,6.26,0.683866317,1.645544424,19.16285033,19.33427894,6.26,609.8,20,18.57,17.01,18.26,16.85,17.27,18.41,8
01.08.21 13:48,1.027628489,1.544763184,20.01999336,19.84856476,6.26,0.589291332,1.494372564,20.08086081,19.90884411,6.26,0.683866317,1.544763184,20.01999336,20.27713627,6.26,593.5,21,18.95,17.2,18.7,17.1,17.52,18.85,8
01.08.21 13:58,1.027628489,1.695935044,20.36285058,20.19142197,6.26,0.60838923,1.343200705,19.93131457,19.84397939,6.26,0.683866317,1.998278763,20.36285058,20.53427918,6.26,637.6,21,19.32,17.38,19.07,17.28,17.71,19.22,8
01.08.21 14:08,0.951236896,1.595153804,20.70570779,20.61999349,6.26,0.617938179,1.897497523,20.7223248,20.55005482,6.26,0.683866317,1.544763184,20.61999349,20.9628507,6.26,587.7,22,19.76,17.57,19.38,17.53,17.96,19.625,8
01.08.21 14:18,0.97670076,1.393591325,20.9628507,21.048565,6.26,0.598840281,1.595153804,20.66949648,20.40781651,6.26,0.671134385,1.292810085,21.048565,21.21999361,6.26,756.5,21,20.07,17.82,19.82,17.78,18.21,20.03,8
01.08.21 14:28,1.027628489,1.595153804,21.30570791,21.048565,6.26,0.60838923,1.746325664,21.47713652,21.39142222,6.26,0.69659825,1.746325664,21.30570791,21.56285082,6.26,732.2,22,20.13,17.88,19.82,17.85,18.4,20.1,8
01.08.21 14:38,0.989432692,1.897497523,19.59142185,19.59142185,6.26,0.60838923,1.645544424,19.84856476,19.59142185,6.26,0.709330182,1.595153804,19.59142185,19.84856476,6.26,378.3,22,20.51,18.01,20.2,18.03,18.46,20.41,8
01.08.21 14:48,0.938504963,1.443981945,19.84856476,19.84856476,6.26,0.60838923,2.048669383,20.10570767,19.93427906,6.26,0.671134385,1.695935044,19.93427906,20.10570767,6.26,509.3,22,20.7,18.2,20.32,18.22,18.65,20.6,8
01.08.21 14:58,1.027628489,1.544763184,20.27713627,20.44856488,6.26,0.617938179,1.343200705,19.9878026,19.81343595,6.26,0.683866317,1.695935044,20.27713627,20.53427918,6.26,727,22,20.88,18.45,20.57,18.35,18.77,20.78,8
01.08.21 15:08,1.091288151,1.695935044,20.70570779,20.53427918,6.26,0.551095535,1.494372564,20.64434774,20.55800085,6.26,0.658402453,1.645544424,20.79142209,20.9628507,6.26,732.2,23,21.13,18.63,20.82,18.53,18.96,21.1,8
01.08.21 15:18,1.014896557,1.746325664,21.048565,20.8771364,6.26,0.598840281,1.595153804,20.92889123,20.66863413,6.26,0.683866317,1.544763184,21.13427931,21.30570791,6.26,773,23,21.38,18.7,21.07,18.66,19.15,21.28,8
01.08.21 15:28,1.014896557,1.746325664,20.36285058,20.27713627,6.26,0.617938179,1.544763184,20.19504908,20.02132967,6.26,0.671134385,1.595153804,20.36285058,20.70570779,6.26,756,23,21.63,18.95,21.32,18.85,19.33,21.6,8
01.08.21 15:38,1.091288151,1.897497523,19.24856464,19.16285033,6.26,0.60838923,1.746325664,18.87555144,18.78864872,6.26,0.671134385,1.595153804,19.24856464,19.50570754,6.26,788.6,24,21.88,19.01,21.57,19.03,19.52,21.85,8
01.08.21 15:48,0.97670076,2.300622482,20.10570767,20.10570767,6.26,0.598840281,2.703747441,19.68785044,19.68785044,6.26,0.671134385,1.746325664,20.10570767,20.36285058,6.26,747.8,24,22.26,19.2,21.88,19.22,19.77,22.1,8
01.08.21 15:58,1.014896557,1.998278763,20.53427918,20.61999349,6.26,0.598840281,1.847106903,20.4478878,20.27459722,6.26,0.671134385,1.998278763,20.61999349,20.79142209,6.26,732.2,25,22.51,19.38,22.13,19.41,19.96,22.41,8
01.08.21 16:08,1.002164625,1.847106903,20.9628507,20.8771364,6.26,0.589291332,1.192028845,20.9498388,20.86361918,6.26,0.683866317,1.494372564,20.9628507,21.21999361,6.26,794.7,25,22.82,19.6,22.45,19.66,20.15,22.66,8
01.08.21 16:18,0.97670076,1.544763184,20.53427918,20.44856488,6.26,0.579742383,2.149450622,20.56583706,20.30686012,6.26,0.709330182,1.796716284,20.61999349,20.79142209,6.26,764.4,25,23.01,19.82,22.63,19.78,20.4,22.91,8
01.08.21 16:28,1.078556218,1.796716284,19.50570754,19.33427894,6.26,0.627487129,1.998278763,19.34599224,19.08624872,6.26,0.683866317,1.443981945,19.41999324,19.67713615,6.26,744.8,25,23.2,19.88,22.82,19.97,20.46,23.1,8
01.08.21 16:38,0.86211337,2.048669383,20.01999336,20.01999336,6.26,0.617938179,1.695935044,20.15105493,19.89290337,6.26,0.683866317,1.645544424,20.01999336,20.27713627,6.26,691,26,23.38,20.13,23.01,20.1,20.65,23.28,8
01.08.21 16:48,0.989432692,1.746325664,20.53427918,20.27713627,6.26,0.617938179,1.746325664,20.58911113,20.5030817,6.26,0.671134385,1.544763184,20.53427918,20.79142209,6.26,709.2,26,23.51,20.2,23.2,20.22,20.83,23.53,8
01.08.21 16:58,1.040360422,1.897497523,21.048565,20.8771364,6.26,0.60838923,1.947888143,20.03500853,19.85755653,6.26,0.69659825,1.645544424,20.9628507,21.21999361,6.26,718.7,26,23.76,20.38,23.45,20.47,21.02,23.72,8
01.08.21 17:08,0.97670076,1.796716284,20.53427918,20.44856488,6.26,0.579742383,1.645544424,20.70570779,20.53427918,6.26,0.671134385,1.645544424,20.53427918,20.79142209,6.26,687.2,27,23.95,20.57,23.63,20.6,21.15,23.85,8
01.08.21 17:18,0.989432692,1.494372564,19.41999324,19.50570754,6.26,0.579742383,2.300622482,19.67713615,19.50570754,6.26,0.683866317,1.595153804,19.41999324,19.76285045,6.26,547.8,27,24.07,20.57,23.7,20.72,21.21,23.97,8
01.08.21 17:28,1.014896557,1.847106903,19.93427906,20.10570767,6.26,0.598840281,1.998278763,20.27713627,20.10570767,6.26,0.632938588,1.746325664,20.01999336,20.27713627,6.26,481,26,24.13,20.7,23.76,20.78,21.365,24.1,8
01.08.21 17:38,1.078556218,1.796716284,20.61999349,20.36285058,6.26,0.598840281,2.099060003,20.70570779,20.61999349,6.26,0.645670521,1.595153804,20.61999349,20.70570779,6.26,407.7,27,24.26,20.82,23.82,20.91,21.52,24.1,8
01.08.21 17:48,1.040360422,1.796716284,20.9628507,20.8771364,6.26,0.60838923,1.796716284,21.21999361,20.9628507,6.26,0.671134385,2.099060003,21.048565,21.21999361,6.26,616,27,24.32,21.01,23.95,21.03,21.65,24.22,8
01.08.21 17:58,1.002164625,1.847106903,20.61999349,20.36285058,6.26,0.617938179,1.695935044,20.79142209,20.61999349,6.26,0.658402453,1.998278763,20.53427918,20.8771364,6.26,360.4,27,24.38,20.95,24.07,21.1,21.77,24.41,8
01.08.21 18:08,0.951236896,1.746325664,19.50570754,19.41999324,6.26,0.579742383,1.746325664,19.67713615,19.50570754,6.26,0.671134385,1.746325664,19.41999324,19.76285045,6.26,492.3,27,24.51,21.13,24.07,21.22,21.77,24.47,8
01.08.21 18:18,1.027628489,2.048669383,20.01999336,20.01999336,6.26,0.60838923,2.149450622,20.19142197,20.10570767,6.26,0.683866317,1.494372564,20.10570767,20.27713627,6.26,525.7,27,24.63,21.2,24.26,21.35,21.96,24.53,8
01.08.21 18:28,1.053092354,2.099060003,20.53427918,20.44856488,6.26,0.60838923,1.595153804,20.70570779,20.53427918,6.26,0.671134385,1.746325664,20.61999349,20.70570779,6.26,428.2,28,24.63,21.38,24.26,21.41,22.02,24.66,8
01.08.21 18:38,0.963968828,1.695935044,20.9628507,20.8771364,6.26,0.589291332,2.149450622,21.13427931,21.048565,6.26,0.658402453,1.695935044,20.9628507,21.21999361,6.26,337,27,24.57,21.57,24.26,21.6,22.15,24.6,8
01.08.21 18:48,1.014896557,1.544763184,20.44856488,20.61999349,6.26,0.60838923,2.099060003,20.70570779,20.53427918,6.26,0.671134385,2.099060003,20.53427918,20.79142209,6.26,355.6,27,24.57,21.57,24.2,21.6,22.15,24.6,8
01.08.21 18:58,1.027628489,1.847106903,19.50570754,19.33427894,6.26,0.60838923,1.595153804,19.67713615,19.50570754,6.26,0.709330182,1.544763184,19.50570754,19.67713615,6.26,307.1,27,24.63,21.63,24.26,21.66,22.21,24.66,8
01.08.21 19:08,1.027628489,1.695935044,20.01999336,20.01999336,6.26,0.60838923,1.695935044,20.19142197,19.93427906,6.26,0.69659825,1.595153804,20.10570767,20.27713627,6.26,223.4,27,24.63,21.7,24.32,21.72,22.33,24.66,8
01.08.21 19:18,1.053092354,1.847106903,20.53427918,20.36285058,6.26,0.589291332,1.544763184,20.70570779,20.53427918,6.26,0.683866317,1.494372564,20.53427918,20.70570779,6.26,158.3,27,24.76,21.82,24.38,21.78,22.33,24.78,8
01.08.21 19:28,1.027628489,1.695935044,20.79142209,21.048565,6.26,0.617938179,1.695935044,21.13427931,20.8771364,6.26,0.683866317,2.099060003,20.8771364,21.048565,6.26,62.9,27,24.63,21.82,24.32,21.91,22.46,24.72,8
01.08.21 19:38,0.836649505,1.595153804,21.21999361,21.39142222,6.26,0.598840281,1.847106903,21.47713652,21.30570791,6.26,0.69659825,1.393591325,21.30570791,21.39142222,6.26,52.9,27,24.57,21.88,24.26,21.91,22.46,24.66,8
01.08.21 19:48,1.040360422,1.443981945,19.84856476,19.84856476,6.26,0.598840281,2.099060003,20.01999336,19.93427906,6.26,0.671134385,1.494372564,19.93427906,20.10570767,6.26,50.3,26,24.57,21.95,24.32,22.03,22.58,24.72,8
01.08.21 19:58,1.040360422,1.242419465,19.84856476,19.59142185,6.26,0.627487129,1.897497523,20.01999336,19.84856476,6.26,0.69659825,1.695935044,19.84856476,20.10570767,6.26,46.7,26,24.57,21.95,24.2,22.03,22.58,24.66,8
01.08.21 20:08,1.014896557,1.947888143,20.27713627,20.10570767,6.26,0.598840281,1.796716284,20.53427918,20.27713627,6.26,0.671134385,2.099060003,20.36285058,20.53427918,6.26,45,26,24.63,22.01,24.26,22.1,22.65,24.66,8
01.08.21 20:18,0.989432692,1.897497523,20.70570779,20.36285058,6.26,0.598840281,1.796716284,20.79142209,20.61999349,6.26,0.683866317,1.695935044,20.61999349,20.8771364,6.26,40.7,26,24.57,22.01,24.2,22.1,22.71,24.66,8
01.08.21 20:28,1.078556218,1.595153804,20.9628507,20.70570779,6.26,0.598840281,1.645544424,21.13427931,21.048565,6.26,0.658402453,1.746325664,20.9628507,21.13427931,6.26,36,25,24.51,22.07,24.13,22.16,22.71,24.6,8
01.08.21 20:38,1.040360422,1.746325664,21.21999361,21.30570791,6.26,0.60838923,1.746325664,21.47713652,21.30570791,6.26,0.683866317,1.897497523,21.30570791,21.47713652,6.26,31.2,25,24.38,22.07,24.01,22.1,22.65,24.41,8
01.08.21 20:48,1.002164625,1.695935044,19.76285045,19.93427906,6.26,0.617938179,1.544763184,20.01999336,19.84856476,6.26,0.671134385,2.099060003,19.93427906,20.19142197,6.26,25.6,25,24.26,22.01,23.82,22.1,22.71,24.35,8
01.08.21 20:58,0.989432692,1.544763184,19.76285045,19.84856476,6.26,0.598840281,1.796716284,20.01999336,19.84856476,6.26,0.671134385,1.494372564,19.84856476,20.10570767,6.26,19.9,24,24.07,21.95,23.7,22.03,22.65,24.22,8
01.08.21 21:08,0.989432692,1.645544424,20.19142197,20.27713627,6.26,0.60838923,1.847106903,20.36285058,20.27713627,6.26,0.645670521,1.645544424,20.27713627,20.44856488,6.26,9.1,24,23.88,21.88,23.45,22.03,22.58,23.91,8
01.08.21 21:18,0.989432692,1.695935044,20.44856488,20.44856488,6.26,0.60838923,1.796716284,20.70570779,20.53427918,6.26,0.671134385,1.695935044,20.53427918,20.70570779,6.26,2.1,23,23.45,21.82,23.07,21.91,22.46,23.6,8
01.08.21 21:28,1.002164625,1.746325664,20.79142209,20.70570779,6.26,0.598840281,1.695935044,20.9628507,20.79142209,6.26,0.683866317,1.645544424,20.79142209,21.048565,6.26,0,23,23.2,21.7,22.76,21.78,22.33,23.35,8
01.08.21 21:38,0.97670076,1.796716284,21.048565,20.8771364,6.26,0.617938179,1.847106903,21.21999361,21.13427931,6.26,0.645670521,2.149450622,21.048565,21.21999361,6.26,0,23,23.01,21.57,22.57,21.72,22.21,23.1,8
01.08.21 21:48,1.040360422,1.595153804,21.13427931,21.30570791,6.26,0.637036078,2.8549193,21.39142222,21.30570791,6.26,0.69659825,1.645544424,21.30570791,21.56285082,6.26,0,22,22.76,21.51,22.32,21.6,22.15,22.85,8
01.08.21 21:58,1.014896557,1.897497523,19.93427906,19.76285045,6.26,0.60838923,1.695935044,20.10570767,19.93427906,6.26,0.671134385,1.695935044,19.93427906,20.10570767,6.26,0,22,22.57,21.38,22.13,21.47,22.02,22.66,8
01.08.21 22:08,1.053092354,1.847106903,19.67713615,19.84856476,6.26,0.598840281,1.595153804,19.93427906,19.84856476,6.26,0.671134385,2.300622482,19.76285045,20.01999336,6.26,0,22,22.32,21.26,21.88,21.35,21.96,22.41,8
01.08.21 22:18,1.002164625,1.393591325,20.10570767,20.19142197,6.26,0.617938179,2.199841242,20.19142197,20.19142197,6.26,0.683866317,1.091247606,20.19142197,20.36285058,6.26,0,21,22.13,21.2,21.7,21.28,21.9,22.22,8
01.08.21 22:28,0.97670076,1.695935044,20.36285058,20.44856488,6.26,0.598840281,2.048669383,20.53427918,20.44856488,6.26,0.671134385,1.544763184,20.36285058,20.61999349,6.26,0,21,21.88,21.07,21.51,21.16,21.83,22.03,8
01.08.21 22:38,1.014896557,2.149450622,20.53427918,20.53427918,6.26,0.589291332,1.947888143,20.8771364,20.61999349,6.26,0.683866317,1.494372564,20.61999349,20.79142209,6.26,0,21,21.76,21.01,21.32,21.1,21.71,21.97,8
01.08.21 22:48,1.002164625,1.544763184,20.8771364,20.61999349,6.26,0.646585027,1.494372564,21.048565,20.79142209,6.26,0.69659825,1.292810085,20.8771364,20.9628507,6.26,0,21,21.51,20.88,21.2,21.03,21.65,21.78,8
01.08.21 22:58,0.97670076,1.645544424,20.9628507,20.79142209,6.26,0.598840281,1.292810085,21.21999361,20.9628507,6.26,0.658402453,1.796716284,20.9628507,21.21999361,6.26,0,21,21.45,20.82,21.07,20.97,21.58,21.66,8
01.08.21 23:08,1.002164625,1.645544424,21.13427931,21.048565,6.26,0.60838923,1.443981945,21.39142222,21.21999361,6.26,0.645670521,1.544763184,21.21999361,21.39142222,6.26,0,20,21.26,20.76,20.95,20.91,21.52,21.53,8
01.08.21 23:18,1.014896557,1.595153804,20.53427918,20.44856488,6.26,0.598840281,1.443981945,20.79142209,20.53427918,6.26,0.620206656,1.443981945,20.53427918,20.9628507,6.26,0,20,21.13,20.7,20.82,20.85,21.46,21.41,8
01.08.21 23:28,0.97670076,1.595153804,19.24856464,18.99142173,6.26,0.617938179,1.746325664,19.33427894,19.24856464,6.26,0.671134385,1.494372564,19.16285033,19.41999324,6.26,0,20,21.01,20.63,20.7,20.72,21.395,21.28,8
01.08.21 23:38,1.027628489,1.746325664,19.84856476,20.01999336,6.26,0.617938179,1.595153804,20.10570767,19.93427906,6.26,0.658402453,1.544763184,19.93427906,20.19142197,6.26,0,20,20.88,20.51,20.57,20.66,21.33,21.16,8
01.08.21 23:48,1.065824286,1.494372564,20.19142197,20.19142197,6.26,0.589291332,1.746325664,20.36285058,20.19142197,6.26,0.69659825,1.897497523,20.27713627,20.36285058,6.26,0,19,20.76,20.45,20.38,20.6,21.27,21.03,8
01.08.21 23:58,1.002164625,1.443981945,20.36285058,20.44856488,6.26,0.617938179,1.695935044,20.61999349,20.36285058,6.26,0.683866317,1.544763184,20.44856488,20.61999349,6.26,0,19,20.51,20.32,20.2,20.53,21.21,20.91,8
02.08.21 00:08,0.938504963,1.443981945,20.61999349,20.36285058,6.26,0.617938179,1.746325664,20.79142209,20.53427918,6.26,0.683866317,1.897497523,20.53427918,20.8771364,6.26,0,19,20.38,20.26,20.07,20.47,21.15,20.72,8
02.08.21 00:18,1.053092354,1.494372564,20.70570779,20.8771364,6.26,0.60838923,2.502184961,20.8771364,20.79142209,6.26,0.658402453,1.947888143,20.79142209,20.9628507,6.26,0,19,20.255,20.13,19.95,20.41,21.02,20.53,8
02.08.21 00:28,1.014896557,1.746325664,20.8771364,20.70570779,6.26,0.589291332,1.796716284,21.048565,20.9628507,6.26,0.671134385,1.746325664,20.9628507,21.21999361,6.26,0,18,20.13,20.07,19.82,20.35,20.96,20.41,8
02.08.21 00:38,1.014896557,1.494372564,20.9628507,21.13427931,6.26,0.598840281,1.796716284,21.21999361,21.048565,6.26,0.683866317,1.343200705,20.9628507,21.21999361,6.26,0,18,19.88,20.01,19.63,20.28,20.83,20.22,8
02.08.21 00:48,0.989432692,1.695935044,21.13427931,21.048565,6.26,0.617938179,1.796716284,21.30570791,21.21999361,6.26,0.69659825,1.544763184,21.13427931,21.39142222,6.26,0,18,19.76,19.88,19.51,20.16,20.83,20.1,8
02.08.21 00:58,1.002164625,2.351013102,21.21999361,21.048565,6.26,0.617938179,1.796716284,21.39142222,21.30570791,6.26,0.683866317,1.695935044,21.30570791,21.47713652,6.26,0,18,19.57,19.82,19.38,20.1,20.77,19.91,8
02.08.21 01:08,1.014896557,1.494372564,19.84856476,20.01999336,6.26,0.598840281,1.645544424,20.19142197,19.93427906,6.26,0.671134385,1.544763184,19.93427906,20.27713627,6.26,0,18,19.38,19.725,19.2,20.03,20.58,19.78,8
02.08.21 01:18,1.078556218,1.544763184,19.67713615,19.76285045,6.26,0.617938179,1.494372564,19.93427906,19.76285045,6.26,0.69659825,1.695935044,19.76285045,19.93427906,6.26,0,18,19.32,19.63,19.13,19.91,20.58,19.66,8
02.08.21 01:28,0.97670076,1.343200705,19.93427906,19.93427906,6.26,0.589291332,1.595153804,20.10570767,19.93427906,6.26,0.671134385,1.443981945,20.01999336,20.19142197,6.26,0,18,19.2,19.57,19.01,19.85,20.52,19.53,8
02.08.21 01:38,1.040360422,1.645544424,20.10570767,19.93427906,6.26,0.589291332,1.393591325,20.36285058,20.19142197,6.26,0.69659825,1.443981945,20.10570767,20.36285058,6.26,0,17,19.13,19.45,18.88,19.78,20.33,19.41,8
02.08.21 01:48,1.027628489,1.595153804,20.27713627,20.27713627,6.26,0.589291332,1.796716284,20.53427918,20.36285058,6.26,0.671134385,1.947888143,20.27713627,20.53427918,6.26,0,17,18.95,19.38,18.76,19.72,20.33,19.28,8
02.08.21 01:58,1.027628489,1.494372564,20.44856488,20.44856488,6.26,0.60838923,1.494372564,20.61999349,20.44856488,6.26,0.683866317,1.645544424,20.44856488,20.61999349,6.26,0,17,18.76,19.26,18.57,19.66,20.27,19.16,8
02.08.21 02:08,1.014896557,1.947888143,20.53427918,20.44856488,6.26,0.617938179,1.998278763,20.79142209,20.61999349,6.26,0.658402453,1.393591325,20.61999349,20.79142209,6.26,0,17,18.63,19.2,18.45,19.565,20.08,18.97,8
02.08.21 02:18,1.040360422,1.443981945,20.70570779,20.79142209,6.26,0.503350789,1.292810085,20.79142209,20.70570779,6.26,0.69659825,1.544763184,20.70570779,20.8771364,6.26,0,17,18.45,19.07,18.26,19.47,20.02,18.78,8
02.08.21 02:28,1.040360422,1.645544424,20.70570779,20.9628507,6.26,0.60838923,1.695935044,21.048565,20.79142209,6.26,0.671134385,1.544763184,20.79142209,21.048565,6.26,0,16,18.26,18.95,18.13,19.41,19.96,18.66,8
02.08.21 02:38,1.027628489,2.149450622,20.79142209,20.53427918,6.26,0.598840281,1.595153804,21.048565,20.79142209,6.26,0.658402453,1.494372564,20.8771364,21.048565,6.26,0,16,18.2,18.88,18.07,19.28,19.83,18.6,8
02.08.21 02:48,1.027628489,1.947888143,20.9628507,20.61999349,6.26,0.60838923,1.494372564,21.13427931,20.9628507,6.26,0.671134385,1.695935044,20.9628507,21.13427931,6.26,0,16,18.01,18.82,17.88,19.22,19.71,18.47,8
02.08.21 02:58,1.040360422,1.343200705,20.9628507,20.9628507,6.26,0.60838923,1.544763184,21.13427931,21.048565,6.26,0.683866317,1.494372564,20.9628507,21.21999361,6.26,0,16,17.88,18.76,17.76,19.16,19.71,18.28,8
