time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
02.08.21 03:08,1.027628489,1.595153804,20.9628507,21.13427931,6.26,0.637036078,1.645544424,21.21999361,21.048565,6.26,0.683866317,1.494372564,21.048565,21.21999361,6.26,0,16,17.7,18.57,17.63,19.03,19.58,18.16,8
02.08.21 03:18,1.027628489,2.048669383,21.048565,20.8771364,6.26,0.598840281,1.796716284,21.30570791,21.048565,6.26,0.645670521,1.242419465,21.048565,21.30570791,6.26,0,16,17.57,18.51,17.51,19.03,19.46,18.03,8
02.08.21 03:28,1.027628489,1.645544424,21.048565,20.8771364,6.26,0.579742383,1.645544424,21.30570791,21.13427931,6.26,0.683866317,1.393591325,21.13427931,21.30570791,6.26,0,15,17.38,18.45,17.38,18.91,19.4,17.97,8
02.08.21 03:38,0.97670076,1.645544424,21.048565,21.30570791,6.26,0.617938179,1.595153804,21.30570791,21.048565,6.26,0.683866317,1.393591325,21.13427931,21.39142222,6.26,0,15,17.38,18.38,17.38,18.85,19.33,17.85,8
02.08.21 03:48,0.989432692,1.393591325,21.13427931,21.13427931,6.26,0.627487129,1.796716284,21.39142222,21.13427931,6.26,0.683866317,2.149450622,21.13427931,21.39142222,6.26,0,15,17.32,18.32,17.32,18.85,19.27,17.78,8
02.08.21 03:58,0.951236896,1.998278763,21.13427931,21.13427931,6.26,0.60838923,1.746325664,21.39142222,21.21999361,6.26,0.683866317,1.343200705,21.21999361,21.39142222,6.26,0,15,17.38,18.26,17.32,18.78,19.21,17.72,8
02.08.21 04:08,1.014896557,1.746325664,21.13427931,21.30570791,6.26,0.617938179,1.292810085,21.39142222,21.21999361,6.26,0.69659825,1.343200705,21.21999361,21.39142222,6.26,0,16,17.32,18.26,17.26,18.78,19.21,17.72,8
02.08.21 04:18,1.002164625,1.494372564,21.13427931,21.21999361,6.26,0.598840281,1.947888143,21.47713652,21.21999361,6.26,0.709330182,1.494372564,21.21999361,21.39142222,6.26,0,15,17.38,18.2,17.2,18.72,19.15,17.66,8
02.08.21 04:28,1.014896557,1.494372564,21.21999361,21.048565,6.26,0.60838923,1.796716284,21.39142222,21.30570791,6.26,0.683866317,1.544763184,21.30570791,21.47713652,6.26,0,15,17.26,18.13,17.13,18.66,19.08,17.66,8
02.08.21 04:38,1.002164625,1.343200705,21.21999361,21.30570791,6.26,0.60838923,1.695935044,21.47713652,21.30570791,6.26,0.69659825,1.796716284,21.30570791,21.47713652,6.26,0,15,17.2,18.07,17.13,18.6,19.02,17.6,8
02.08.21 04:48,1.002164625,2.099060003,21.21999361,21.048565,6.26,0.598840281,1.494372564,21.56285082,21.30570791,6.26,0.709330182,1.494372564,21.21999361,21.47713652,6.26,0,15,17.13,18.01,17.01,18.53,19.02,17.53,8
02.08.21 04:58,0.97670076,1.645544424,21.30570791,21.048565,6.26,0.617938179,1.645544424,21.39142222,21.30570791,6.26,0.69659825,1.544763184,21.30570791,21.47713652,6.26,0,15,16.95,17.95,16.88,18.47,18.9,17.41,8
02.08.21 05:08,1.014896557,1.242419465,21.30570791,21.30570791,6.26,0.627487129,1.544763184,21.39142222,21.30570791,6.26,0.683866317,1.343200705,21.30570791,21.56285082,6.26,0,15,16.7,17.82,16.7,18.41,18.83,17.28,8
02.08.21 05:18,1.014896557,1.645544424,21.30570791,20.9628507,6.26,0.617938179,1.796716284,21.47713652,21.30570791,6.26,0.683866317,1.544763184,21.21999361,21.47713652,6.26,0,15,16.57,17.76,16.57,18.35,18.71,17.1,8
02.08.21 05:28,1.002164625,1.847106903,21.30570791,20.9628507,6.26,0.617938179,1.595153804,21.39142222,21.21999361,6.26,0.671134385,1.595153804,21.21999361,21.47713652,6.26,0,15,16.51,17.63,16.51,18.28,18.65,17.03,8
02.08.21 05:38,1.014896557,1.494372564,21.13427931,21.21999361,6.26,0.627487129,1.746325664,21.47713652,21.21999361,6.26,0.671134385,1.494372564,21.21999361,21.47713652,6.26,0,14,16.38,17.57,16.45,18.22,18.52,16.91,8
02.08.21 05:48,0.97670076,1.544763184,21.30570791,21.13427931,6.26,0.598840281,1.645544424,21.39142222,21.21999361,6.26,0.683866317,1.393591325,21.21999361,21.39142222,6.26,0,14,16.32,17.51,16.38,18.16,18.52,16.85,8
02.08.21 05:58,1.002164625,1.695935044,21.21999361,21.048565,6.26,0.617938179,1.494372564,21.39142222,21.21999361,6.26,0.671134385,1.595153804,21.21999361,21.39142222,6.26,0,14,16.26,17.51,16.32,18.03,18.4,16.78,8
02.08.21 06:08,0.97670076,1.443981945,21.048565,21.30570791,6.26,0.60838923,2.048669383,21.39142222,21.30570791,6.26,0.671134385,1.091247606,21.21999361,21.47713652,6.26,0,14,16.13,17.45,16.26,18.03,18.4,16.72,8
02.08.21 06:18,1.053092354,1.192028845,21.21999361,21.13427931,6.26,0.60838923,1.847106903,21.30570791,21.21999361,6.26,0.683866317,1.746325664,21.13427931,21.39142222,6.26,0,14,16.13,17.32,16.26,17.97,18.27,16.66,8
02.08.21 06:28,1.040360422,1.695935044,21.13427931,21.048565,6.26,0.589291332,1.544763184,21.39142222,21.21999361,6.26,0.671134385,1.695935044,21.13427931,21.39142222,6.26,0,14,16.07,17.32,16.26,17.91,18.27,16.66,8
02.08.21 06:38,0.938504963,1.494372564,21.21999361,20.8771364,6.26,0.637036078,2.502184961,21.30570791,21.13427931,6.26,0.671134385,1.443981945,21.21999361,21.30570791,6.26,0,14,16.07,17.26,16.26,17.91,18.21,16.6,8
02.08.21 06:48,1.040360422,1.292810085,21.048565,21.21999361,6.26,0.617938179,1.645544424,21.30570791,21.13427931,6.26,0.556546995,1.544763184,21.13427931,21.30570791,6.26,0,14,16.13,17.26,16.2,17.85,18.15,16.6,8
02.08.21 06:58,0.97670076,2.300622482,21.048565,20.9628507,6.26,0.617938179,1.645544424,21.30570791,21.13427931,6.26,0.683866317,1.494372564,21.13427931,21.30570791,6.26,0,14,16.01,17.2,16.01,17.78,18.08,16.53,8
02.08.21 07:08,1.040360422,1.595153804,21.048565,21.13427931,6.26,0.551095535,1.645544424,21.21999361,21.13427931,6.26,0.69659825,1.393591325,21.048565,21.30570791,6.26,0,14,15.82,17.13,15.88,17.72,18.08,16.35,8
02.08.21 07:18,1.014896557,1.242419465,20.9628507,21.048565,6.26,0.589291332,1.494372564,21.30570791,21.048565,6.26,0.709330182,1.595153804,21.048565,21.30570791,6.26,0,14,15.76,17.01,15.88,17.66,17.96,16.28,8
02.08.21 07:28,1.002164625,1.796716284,21.048565,21.13427931,6.26,0.60838923,1.796716284,21.30570791,21.13427931,6.26,0.683866317,1.443981945,21.048565,21.21999361,6.26,0,14,15.63,17.01,15.82,17.6,17.9,16.22,8
02.08.21 07:38,1.014896557,1.897497523,20.9628507,21.13427931,6.26,0.617938179,1.595153804,21.21999361,21.13427931,6.26,0.671134385,1.947888143,21.13427931,21.21999361,6.26,0,14,15.7,16.95,15.82,17.53,17.9,16.22,8
02.08.21 07:48,1.027628489,1.494372564,20.9628507,21.048565,6.26,0.589291332,1.443981945,21.13427931,20.9628507,6.26,0.69659825,1.595153804,21.048565,21.21999361,6.26,0,14,15.63,16.95,15.82,17.53,17.77,16.16,8
02.08.21 07:58,1.014896557,2.502184961,20.9628507,20.79142209,6.26,0.579742383,1.494372564,21.21999361,21.048565,6.26,0.69659825,0.990466366,20.9628507,21.21999361,6.26,0,14,15.57,16.88,15.63,17.41,17.71,16.1,8
02.08.21 08:08,1.104020083,1.544763184,20.9628507,20.79142209,6.26,0.598840281,1.897497523,21.13427931,21.048565,6.26,0.671134385,1.443981945,20.9628507,21.21999361,6.26,0,14,15.57,16.82,15.76,17.41,17.71,16.1,8
02.08.21 08:18,1.040360422,1.897497523,20.9628507,20.70570779,6.26,0.598840281,1.494372564,21.13427931,20.9628507,6.26,0.683866317,1.494372564,20.9628507,21.21999361,6.26,0,14,15.57,16.82,15.7,17.41,17.65,16.1,8
02.08.21 08:28,0.989432692,1.847106903,20.8771364,20.79142209,6.26,0.60838923,1.695935044,21.048565,20.8771364,6.26,0.671134385,1.746325664,20.9628507,21.21999361,6.26,0,14,15.51,16.76,15.63,17.35,17.58,16.03,8
02.08.21 08:38,1.040360422,1.847106903,20.79142209,20.8771364,6.26,0.598840281,1.796716284,21.048565,20.8771364,6.26,0.683866317,1.393591325,20.9628507,21.048565,6.26,0,14,15.38,16.7,15.57,17.35,17.58,15.97,8
02.08.21 08:48,1.040360422,1.796716284,20.70570779,20.9628507,6.26,0.589291332,2.451794341,21.048565,20.8771364,6.26,0.671134385,1.393591325,20.8771364,21.048565,6.26,0,13,15.45,16.7,15.51,17.28,17.46,15.91,8
02.08.21 08:58,1.027628489,1.998278763,20.79142209,20.70570779,6.26,0.598840281,1.595153804,21.048565,20.8771364,6.26,0.658402453,1.443981945,20.79142209,21.048565,6.26,0,13,15.38,16.63,15.57,17.22,17.4,15.91,8
02.08.21 09:08,1.014896557,1.544763184,20.70570779,20.70570779,6.26,0.598840281,1.595153804,21.048565,20.79142209,6.26,0.69659825,1.443981945,20.79142209,20.9628507,6.26,0,13,15.32,16.57,15.51,17.16,17.33,15.78,8
02.08.21 09:18,1.040360422,1.897497523,20.70570779,20.79142209,6.26,0.60838923,1.494372564,20.9628507,20.79142209,6.26,0.658402453,1.595153804,20.70570779,20.9628507,6.26,0,13,15.2,16.57,15.45,17.1,17.33,15.78,8
02.08.21 09:28,1.014896557,1.595153804,20.61999349,20.79142209,6.26,0.637036078,1.998278763,20.9628507,20.70570779,6.26,0.69659825,1.443981945,20.70570779,20.8771364,6.26,0,13,15.2,16.51,15.45,17.1,17.27,15.66,8
02.08.21 09:38,1.065824286,1.292810085,20.70570779,20.61999349,6.26,0.589291332,1.393591325,20.8771364,20.70570779,6.26,0.671134385,1.947888143,20.61999349,20.8771364,6.26,0,13,15.2,16.45,15.32,17.03,17.21,15.66,8
02.08.21 09:48,1.014896557,1.443981945,20.53427918,20.61999349,6.26,0.60838923,1.595153804,20.8771364,20.61999349,6.26,0.69659825,1.393591325,20.61999349,20.8771364,6.26,0,13,15.07,16.38,15.32,17.03,17.15,15.6,8
02.08.21 09:58,0.989432692,1.796716284,20.61999349,20.36285058,6.26,0.598840281,1.544763184,20.79142209,20.53427918,6.26,0.645670521,1.393591325,20.53427918,20.79142209,6.26,0,12,14.76,16.32,15.01,16.91,17.02,15.41,8
02.08.21 10:08,1.065824286,1.443981945,20.27713627,20.19142197,6.26,0.598840281,1.897497523,20.53427918,20.36285058,6.26,0.683866317,1.141638226,20.27713627,20.53427918,6.26,1.7,13,14.7,16.26,14.88,16.78,16.96,15.28,8
02.08.21 10:18,1.014896557,1.796716284,20.10570767,20.27713627,6.26,0.627487129,1.796716284,20.07056016,19.8975685,6.26,0.683866317,1.595153804,20.10570767,20.36285058,6.26,7.3,13,14.51,16.13,14.57,16.72,16.83,15.16,8
02.08.21 10:28,1.065824286,1.796716284,20.01999336,19.93427906,6.26,0.617938179,1.544763184,20.27713627,20.01999336,6.26,0.683866317,1.494372564,20.01999336,20.19142197,6.26,15.5,13,14.45,16.07,14.57,16.66,16.77,15.1,8
02.08.21 10:38,1.014896557,1.645544424,19.84856476,19.84856476,6.26,0.598840281,1.443981945,20.10570767,20.01999336,6.26,0.69659825,1.393591325,19.93427906,20.10570767,6.26,22,13,14.51,16.07,14.51,16.6,16.77,15.1,8
02.08.21 10:48,0.989432692,1.595153804,19.67713615,19.76285045,6.26,0.598840281,1.494372564,19.93427906,19.84856476,6.26,0.709330182,1.494372564,19.76285045,20.01999336,6.26,28.1,13,14.45,16.01,14.51,16.53,16.71,15.03,8
02.08.21 10:58,1.065824286,1.746325664,19.59142185,19.67713615,6.26,0.60838923,1.393591325,19.84856476,19.67713615,6.26,0.671134385,1.292810085,19.67713615,19.84856476,6.26,39.9,13,14.51,16.01,14.57,16.53,16.65,15.03,8
02.08.21 11:08,1.078556218,1.343200705,19.50570754,19.59142185,6.26,0.627487129,1.847106903,19.84856476,19.50570754,6.26,0.683866317,1.443981945,19.50570754,19.84856476,6.26,48.9,13,14.51,15.95,14.57,16.47,16.52,14.97,8
02.08.21 11:18,0.97670076,1.242419465,19.50570754,19.33427894,6.26,0.617938179,1.595153804,19.59142185,19.50570754,6.26,0.683866317,1.695935044,19.41999324,19.67713615,6.26,67.7,13,14.57,16.01,14.63,16.47,16.65,15.03,8
02.08.21 11:28,1.027628489,1.443981945,19.50570754,19.24856464,6.26,0.646585027,1.443981945,19.67713615,19.41999324,6.26,0.671134385,2.351013102,19.41999324,19.59142185,6.26,125.3,14,14.76,16.07,14.88,16.66,16.77,15.16,8
02.08.21 11:38,0.989432692,1.494372564,19.50570754,19.24856464,6.26,0.598840281,2.250231862,19.59142185,19.41999324,6.26,0.671134385,1.595153804,19.41999324,19.67713615,6.26,151,15,15.2,16.2,15.26,16.72,16.9,15.41,8
02.08.21 11:48,1.040360422,1.645544424,19.50570754,19.33427894,6.26,0.589291332,1.695935044,19.76285045,19.50570754,6.26,0.671134385,1.393591325,19.50570754,19.67713615,6.26,186.1,15,15.63,16.38,15.63,16.85,16.9,15.72,8
02.08.21 11:58,1.040360422,1.544763184,19.50570754,19.67713615,6.26,0.60838923,1.544763184,19.76285045,19.59142185,6.26,0.69659825,1.494372564,19.59142185,19.76285045,6.26,213.8,15,16.07,16.57,16.07,17.22,17.15,16.03,8
02.08.21 12:08,1.078556218,1.393591325,19.67713615,19.59142185,6.26,0.60838923,1.998278763,19.93427906,19.76285045,6.26,0.658402453,1.595153804,19.76285045,20.01999336,6.26,253.2,16,16.45,16.7,16.38,17.28,17.33,16.41,8
02.08.21 12:18,1.014896557,1.292810085,19.76285045,19.93427906,6.26,0.60838923,1.645544424,20.10570767,19.84856476,6.26,0.69659825,1.645544424,19.93427906,20.10570767,6.26,293.6,17,16.95,17.01,16.88,17.47,17.4,16.78,8
02.08.21 12:28,1.040360422,1.746325664,20.10570767,19.93427906,6.26,0.646585027,1.544763184,20.27713627,20.10570767,6.26,0.671134385,1.393591325,20.10570767,20.27713627,6.26,302.3,18,17.45,17.2,17.45,17.66,17.58,17.35,8
02.08.21 12:38,1.078556218,1.998278763,20.19142197,20.27713627,6.26,0.598840281,1.847106903,20.44856488,20.36285058,6.26,0.683866317,1.998278763,20.27713627,20.53427918,6.26,362.6,19,18.13,17.51,18.13,17.85,17.83,17.97,8
02.08.21 12:48,1.014896557,1.544763184,20.53427918,20.53427918,6.26,0.617938179,1.695935044,20.70570779,20.53427918,6.26,0.658402453,1.544763184,20.53427918,20.70570779,6.26,384.3,20,18.7,17.76,18.57,18.1,18.21,18.53,8
02.08.21 12:58,0.97670076,1.595153804,20.79142209,20.79142209,6.26,0.598840281,1.645544424,21.048565,20.8771364,6.26,0.683866317,1.393591325,20.79142209,20.9628507,6.26,433.8,20,19.13,17.95,19.01,18.28,18.46,18.97,8
02.08.21 13:08,1.065824286,1.897497523,21.048565,20.9628507,6.26,0.627487129,1.292810085,21.21999361,20.9628507,6.26,0.69659825,1.494372564,21.048565,21.21999361,6.26,488,21,19.63,18.26,19.45,18.47,18.71,19.41,8
02.08.21 13:18,1.002164625,1.595153804,21.30570791,21.21999361,6.26,0.598840281,1.645544424,21.56285082,21.30570791,6.26,0.671134385,1.192028845,21.30570791,21.56285082,6.26,503.2,21,19.95,18.45,19.82,18.66,18.96,19.85,8
02.08.21 13:28,1.027628489,1.645544424,19.50570754,19.41999324,6.26,0.589291332,1.544763184,19.67713615,19.50570754,6.26,0.671134385,1.443981945,19.50570754,19.76285045,6.26,554.3,21,20.26,18.63,20.01,18.85,19.15,20.1,8
02.08.21 13:38,1.027628489,1.494372564,19.84856476,19.84856476,6.26,0.617938179,1.998278763,20.10570767,19.93427906,6.26,0.620206656,1.847106903,19.84856476,20.19142197,6.26,694.9,22,20.57,18.82,20.32,18.97,19.33,20.47,8
02.08.21 13:48,1.002164625,1.796716284,20.36285058,20.44856488,6.26,0.560644484,1.494372564,20.53427918,20.44856488,6.26,0.645670521,1.796716284,20.44856488,20.61999349,6.26,462.8,22,20.76,19.01,20.51,19.1,19.46,20.72,8
02.08.21 13:58,1.040360422,1.796716284,20.70570779,20.70570779,6.26,0.570193433,1.494372564,20.9628507,20.79142209,6.26,0.683866317,1.746325664,20.79142209,20.9628507,6.26,598.6,22,20.95,19.07,20.63,19.22,19.65,20.85,8
02.08.21 14:08,1.065824286,1.796716284,21.21999361,21.13427931,6.26,0.60838923,1.897497523,21.30570791,21.21999361,6.26,0.671134385,1.544763184,21.13427931,21.39142222,6.26,600.3,23,21.13,19.26,20.88,19.35,19.77,21.03,8
02.08.21 14:18,0.963968828,1.998278763,20.01999336,20.01999336,6.26,0.589291332,1.141638226,20.36285058,20.10570767,6.26,0.671134385,1.645544424,20.10570767,20.36285058,6.26,641.5,23,21.51,19.38,21.26,19.47,19.96,21.28,8
02.08.21 14:28,1.027628489,1.595153804,19.67713615,19.76285045,6.26,0.570193433,1.494372564,19.84856476,19.67713615,6.26,0.69659825,1.847106903,19.76285045,19.93427906,6.26,656.7,23,21.76,19.63,21.45,19.78,20.15,21.6,8
02.08.21 14:38,1.040360422,2.048669383,20.27713627,20.10570767,6.26,0.617938179,1.645544424,20.53427918,20.36285058,6.26,0.645670521,2.149450622,20.27713627,20.53427918,6.26,680.2,24,21.95,19.755,21.7,19.91,20.27,21.78,8
02.08.21 14:48,1.027628489,1.796716284,20.8771364,20.79142209,6.26,0.60838923,1.645544424,21.048565,20.8771364,6.26,0.69659825,1.645544424,20.8771364,21.048565,6.26,741.4,24,22.32,19.88,22.01,20.1,20.46,22.16,8
02.08.21 14:58,1.040360422,1.847106903,21.048565,20.9628507,6.26,0.617938179,1.746325664,21.21999361,21.048565,6.26,0.709330182,1.443981945,21.13427931,21.39142222,6.26,734,24,22.45,20.07,22.2,20.28,20.65,22.41,8
02.08.21 15:08,0.97670076,1.242419465,19.50570754,19.59142185,6.26,0.617938179,1.494372564,19.76285045,19.59142185,6.26,0.658402453,1.645544424,19.67713615,19.93427906,6.26,740.5,24,22.7,20.13,22.38,20.41,20.9,22.6,8
02.08.21 15:18,1.065824286,1.393591325,17.70570718,17.79142148,6.26,0.60838923,1.746325664,18.04856439,17.87713578,6.26,0.69659825,1.443981945,17.79142148,17.96285009,6.26,777.3,24,22.88,20.26,22.51,20.47,21.02,22.72,8
02.08.21 15:28,1.065824286,2.300622482,18.90570742,18.81999312,6.26,0.589291332,1.746325664,19.16285033,18.90570742,6.26,0.69659825,1.544763184,18.90570742,19.07713603,6.26,770.8,24,23.07,20.51,22.63,20.66,21.15,22.85,8
02.08.21 15:38,1.002164625,1.544763184,19.76285045,19.67713615,6.26,0.579742383,1.645544424,19.84856476,19.76285045,6.26,0.683866317,1.494372564,19.67713615,19.93427906,6.26,677.6,25,23.2,20.57,22.95,20.78,21.27,23.1,8
02.08.21 15:48,1.053092354,1.746325664,18.81999312,18.81999312,6.26,0.598840281,1.695935044,17.97359133,17.88526721,6.26,0.671134385,1.796716284,18.81999312,19.07713603,6.26,806.4,25,23.38,20.63,22.95,20.91,21.425,23.28,8
02.08.21 15:58,1.040360422,1.544763184,18.13427869,18.13427869,6.26,0.637036078,1.847106903,18.3914216,18.13427869,6.26,0.645670521,1.645544424,18.04856439,18.3914216,6.26,764.4,25,23.63,20.95,23.26,21.1,21.58,23.53,8
02.08.21 16:08,1.027628489,2.149450622,18.3914216,18.3914216,6.26,0.646585027,1.645544424,18.73427882,18.47713591,6.26,0.69659825,1.998278763,18.3914216,18.73427882,6.26,762.2,25,23.76,21.07,23.45,21.22,21.71,23.66,8
02.08.21 16:18,1.091288151,1.847106903,19.33427894,19.24856464,6.26,0.637036078,1.998278763,19.50570754,19.33427894,6.26,0.683866317,1.998278763,19.24856464,19.50570754,6.26,817.2,25,23.95,21.13,23.63,21.28,21.9,23.78,8
02.08.21 16:28,0.989432692,2.149450622,19.16285033,19.16285033,6.26,0.579742383,1.695935044,19.41999324,19.24856464,6.26,0.671134385,1.242419465,19.16285033,19.41999324,6.26,682.4,26,24.13,21.2,23.7,21.53,22.02,23.91,8
02.08.21 16:38,0.989432692,1.494372564,18.47713591,18.47713591,6.26,0.60838923,2.048669383,18.64856451,18.56285021,6.26,0.671134385,1.746325664,18.47713591,18.73427882,6.26,351.4,25,24.26,21.45,23.82,21.6,22.15,24.03,8
02.08.21 16:48,1.104020083,1.695935044,17.87713578,17.61999287,6.26,0.60838923,1.595153804,18.04856439,17.87713578,6.26,0.69659825,2.048669383,17.79142148,17.96285009,6.26,345.7,25,24.26,21.51,23.82,21.6,22.21,24.1,8
02.08.21 16:58,1.027628489,1.746325664,18.90570742,18.81999312,6.26,0.598840281,1.746325664,19.07713603,18.90570742,6.26,0.658402453,1.595153804,18.90570742,19.16285033,6.26,327.5,25,24.26,21.51,23.76,21.66,22.21,24.03,8
02.08.21 17:08,1.053092354,1.695935044,19.59142185,19.67713615,6.26,0.60838923,1.746325664,19.84856476,19.67713615,6.26,0.683866317,1.544763184,19.67713615,19.84856476,6.26,381.3,25,24.26,21.63,23.76,21.72,22.33,24.16,8
02.08.21 17:18,1.053092354,1.998278763,18.81999312,18.90570742,6.26,0.60838923,1.645544424,19.07713603,18.90570742,6.26,0.683866317,2.199841242,18.90570742,19.07713603,6.26,260.2,25,24.26,21.76,23.95,21.85,22.4,24.16,8
02.08.21 17:28,1.027628489,1.645544424,18.13427869,17.96285009,6.26,0.598840281,1.947888143,18.3057073,18.13427869,6.26,0.683866317,1.746325664,18.13427869,18.3057073,6.26,839.3,25,24.38,21.76,24.01,21.91,22.4,24.22,8
02.08.21 17:38,1.104020083,1.746325664,18.47713591,18.47713591,6.26,0.60838923,1.595153804,18.73427882,18.3914216,6.26,0.671134385,1.695935044,18.47713591,18.81999312,6.26,322.7,26,24.57,22.01,24.07,22.03,22.52,24.35,8
02.08.21 17:48,1.002164625,1.947888143,19.33427894,19.24856464,6.26,0.598840281,1.796716284,19.41999324,19.33427894,6.26,0.683866317,1.746325664,19.33427894,19.59142185,6.26,657.2,26,24.76,22.07,24.32,22.22,22.65,24.53,8
02.08.21 17:58,1.027628489,1.796716284,19.16285033,19.16285033,6.26,0.589291332,1.393591325,19.33427894,19.16285033,6.26,0.658402453,86.85608257,19.16285033,19.93427906,87.68,566.9,27,24.82,22.13,24.32,22.28,22.77,24.6,8
02.08.21 18:08,1.027628489,85.09241088,18.47713591,20.27713627,98.3,0.589291332,54.90842959,18.73427882,20.8771364,40.48,0.683866317,87.25920753,18.56285021,19.41999324,94.76,522.7,27,24.95,22.38,24.45,22.28,22.4,23.1,8
02.08.21 18:18,1.180411677,86.90647319,17.96285009,18.81999312,88.86,0.589291332,87.81350435,18.219993,18.64856451,82.96,0.632938588,86.95686381,18.04856439,18.99142173,88.86,501,27,23.32,21.88,23.45,21.97,21.9,22.22,8
02.08.21 18:28,1.040360422,87.10803567,18.3914216,18.73427882,95.94,0.589291332,87.00725443,18.47713591,18.73427882,80.6,0.671134385,86.50334823,18.3057073,18.99142173,90.04,419.9,27,22.01,21.38,21.95,21.47,21.65,21.72,8
02.08.21 18:38,1.091288151,86.90647319,19.24856464,19.67713615,100.66,0.598840281,87.20881691,19.41999324,19.76285045,80.6,0.658402453,86.80569195,19.24856464,20.01999336,85.32,409.5,27,21.7,21.2,21.57,21.35,21.58,21.47,8
02.08.21 18:48,1.014896557,87.30959815,19.07713603,19.67713615,92.4,0.598840281,87.35998877,19.33427894,19.67713615,81.78,0.69659825,86.95686381,19.07713603,20.01999336,88.86,344.4,26,21.88,21.26,21.76,21.41,21.58,21.66,8
02.08.21 18:58,1.014896557,87.00725443,18.56285021,19.24856464,97.12,0.637036078,87.66233249,18.73427882,19.07713603,84.14,0.658402453,86.85608257,18.56285021,19.41999324,91.22,309.3,26,21.88,21.26,21.82,21.41,21.65,21.78,8
02.08.21 19:08,1.027628489,86.95686381,18.04856439,18.73427882,100.66,0.646585027,87.15842629,18.219993,18.64856451,82.96,0.671134385,87.30959815,18.13427869,18.99142173,86.5,172.1,26,21.57,21.13,21.7,21.35,21.58,21.66,8
02.08.21 19:18,1.065824286,86.85608257,18.3057073,18.99142173,93.58,0.589291332,87.25920753,18.56285021,18.90570742,80.6,0.671134385,86.85608257,18.3914216,19.24856464,93.58,130.9,26,21.32,21.07,21.38,21.28,21.58,21.47,8
02.08.21 19:28,1.078556218,86.80569195,19.16285033,19.84856476,93.58,0.589291332,87.30959815,19.41999324,19.76285045,86.5,0.683866317,87.35998877,19.24856464,20.01999336,93.58,85.4,26,21.38,21.07,21.38,21.22,21.58,21.35,8
02.08.21 19:38,1.027628489,86.90647319,19.07713603,19.67713615,95.94,0.617938179,87.15842629,19.33427894,19.67713615,82.96,0.69659825,86.70491071,19.07713603,19.93427906,90.04,51.5,25,21.7,21.13,21.63,21.35,21.71,21.66,8
02.08.21 19:48,1.040360422,86.90647319,18.56285021,18.99142173,100.66,0.579742383,87.71272311,18.73427882,19.07713603,81.78,0.709330182,87.41037939,18.47713591,19.24856464,95.94,51.5,25,21.7,21.2,21.7,21.35,21.71,21.72,8
02.08.21 19:58,1.065824286,86.70491071,17.96285009,18.56285021,91.22,0.617938179,87.51116063,18.13427869,18.3914216,81.78,0.671134385,86.40256699,17.87713578,18.81999312,91.22,45.9,25,21.38,21.13,21.45,21.28,21.65,21.53,8
02.08.21 20:08,0.989432692,86.85608257,18.64856451,19.24856464,100.66,0.598840281,87.30959815,18.90570742,19.16285033,82.96,0.658402453,86.95686381,18.73427882,19.41999324,88.86,42.9,25,21.2,21.01,21.13,21.22,21.52,21.28,8
02.08.21 20:18,1.027628489,86.80569195,19.50570754,20.01999336,92.4,0.627487129,87.56155125,19.76285045,20.01999336,81.78,0.69659825,87.56155125,19.50570754,20.19142197,90.04,38.5,25,21.45,21.01,21.32,21.22,21.58,21.41,8
02.08.21 20:28,1.053092354,86.90647319,18.99142173,19.59142185,97.12,0.617938179,86.80569195,19.24856464,19.41999324,81.78,0.671134385,86.90647319,19.07713603,19.76285045,92.4,33.8,25,21.63,21.13,21.57,21.35,21.65,21.6,8
02.08.21 20:38,1.053092354,86.90647319,18.3057073,18.73427882,93.58,0.589291332,87.25920753,18.56285021,18.73427882,82.96,0.658402453,86.60412947,18.219993,19.16285033,86.5,29.9,25,21.38,21.01,21.45,21.35,21.65,21.53,8
02.08.21 20:48,0.951236896,87.10803567,18.3057073,18.64856451,98.3,0.589291332,86.95686381,18.3914216,18.73427882,82.96,0.671134385,86.95686381,18.219993,18.99142173,92.4,24.7,24,21.07,20.82,21.2,21.28,21.58,21.28,8
02.08.21 20:58,1.040360422,86.95686381,19.07713603,19.24856464,107.74,0.60838923,87.46077001,19.24856464,19.41999324,85.32,0.658402453,86.80569195,18.99142173,19.76285045,93.58,17.3,24,21.07,20.76,21.01,21.22,21.52,21.1,8
02.08.21 21:08,1.078556218,86.85608257,19.76285045,20.19142197,94.76,0.60838923,87.25920753,19.93427906,20.01999336,84.14,0.671134385,86.80569195,19.76285045,20.27713627,84.14,10.4,24,21.26,20.88,21.2,21.28,21.65,21.28,8
02.08.21 21:18,1.040360422,86.85608257,18.73427882,19.24856464,97.12,0.598840281,87.00725443,18.99142173,19.16285033,92.4,0.69659825,86.75530133,18.73427882,19.50570754,98.3,3.4,24,21.32,20.88,21.32,21.35,21.77,21.47,8
02.08.21 21:28,1.078556218,87.20881691,17.96285009,18.3914216,93.58,0.598840281,87.20881691,18.04856439,18.3914216,84.14,0.683866317,86.85608257,17.96285009,18.73427882,82.96,0,23,21.07,20.76,21.07,21.35,21.65,21.28,8
02.08.21 21:38,1.053092354,86.85608257,18.56285021,18.99142173,101.84,0.617938179,87.20881691,18.81999312,18.90570742,85.32,0.671134385,86.55373885,18.64856451,19.16285033,90.04,0,23,20.76,20.63,20.7,21.16,21.58,20.91,8
02.08.21 21:48,0.989432692,87.00725443,19.24856464,19.59142185,95.94,0.617938179,87.66233249,19.50570754,19.50570754,84.14,0.69659825,87.46077001,19.24856464,19.84856476,93.58,0,23,20.76,20.63,20.7,21.16,21.58,20.91,8
02.08.21 21:58,1.040360422,86.60412947,19.76285045,20.19142197,91.22,0.646585027,87.51116063,20.01999336,20.10570767,84.14,0.683866317,86.80569195,19.93427906,20.27713627,90.04,0,23,20.88,20.63,20.88,21.16,21.58,21.03,8
02.08.21 22:08,1.014896557,87.56155125,18.47713591,18.81999312,99.48,0.60838923,87.10803567,18.73427882,18.73427882,82.96,0.671134385,86.80569195,18.47713591,19.07713603,94.76,0,22,20.82,20.63,20.88,21.28,21.65,21.1,8
02.08.21 22:18,1.053092354,87.66233249,17.70570718,18.04856439,86.5,0.627487129,87.20881691,17.87713578,18.04856439,84.14,0.658402453,87.51116063,17.70570718,18.3057073,90.04,0,22,20.45,20.51,20.57,21.16,21.58,20.78,8
02.08.21 22:28,1.053092354,87.46077001,18.73427882,19.07713603,91.22,0.60838923,87.66233249,19.07713603,19.07713603,86.5,0.683866317,86.90647319,18.81999312,19.33427894,92.4,0,22,20.26,20.38,20.26,20.91,21.455,20.53,8
02.08.21 22:38,1.014896557,86.60412947,19.33427894,19.50570754,95.94,0.465154992,87.41037939,19.50570754,19.41999324,82.96,0.683866317,87.00725443,19.33427894,19.76285045,90.04,0,21,20.38,20.38,20.38,20.85,21.33,20.6,8
02.08.21 22:48,1.014896557,87.15842629,19.76285045,19.59142185,100.66,0.598840281,87.15842629,20.01999336,19.84856476,82.96,0.69659825,86.80569195,19.76285045,20.10570767,87.68,0,21,20.51,20.38,20.45,20.85,21.29,20.66,8
02.08.21 22:58,1.053092354,86.1506139,18.64856451,18.99142173,93.58,0.617938179,87.41037939,18.90570742,18.99142173,81.78,0.671134385,87.10803567,18.64856451,19.24856464,88.86,0,21,20.45,20.38,20.38,20.91,21.25,20.66,8
02.08.21 23:08,1.002164625,87.00725443,17.70570718,17.96285009,94.76,0.589291332,87.15842629,17.96285009,18.04856439,81.78,0.671134385,86.95686381,17.70570718,18.3914216,91.22,0,21,20.2,20.26,20.2,20.78,21.21,20.47,8
02.08.21 23:18,1.053092354,86.65452009,18.81999312,18.81999312,94.76,0.560644484,87.20881691,18.90570742,18.99142173,82.96,0.69659825,87.46077001,18.73427882,19.16285033,88.86,0,21,19.95,20.2,19.95,20.6,21.08,20.22,8
02.08.21 23:28,1.040360422,86.80569195,19.16285033,19.24856464,95.94,0.598840281,87.00725443,19.33427894,19.24856464,81.78,0.658402453,86.75530133,19.24856464,19.50570754,87.68,0,20,20.01,20.13,20.01,20.6,21.02,20.22,8
02.08.21 23:38,1.002164625,86.55373885,19.50570754,19.41999324,90.04,0.589291332,87.10803567,19.59142185,19.59142185,87.68,0.683866317,86.75530133,19.50570754,19.84856476,87.68,0,20,20.01,20.13,19.88,20.53,21.02,20.22,8
02.08.21 23:48,0.97670076,86.95686381,19.76285045,19.59142185,104.2,0.60838923,87.10803567,20.01999336,19.93427906,82.96,0.671134385,87.00725443,19.76285045,20.10570767,92.4,0,20,20.13,20.2,20.07,20.47,20.96,20.35,8
02.08.21 23:58,1.053092354,86.75530133,18.73427882,18.99142173,98.3,0.589291332,87.15842629,18.99142173,18.99142173,87.68,0.671134385,86.55373885,18.73427882,19.24856464,93.58,0,20,20.26,20.2,20.2,20.53,21.08,20.47,8
03.08.21 00:08,1.053092354,87.61194187,18.219993,18.219993,92.4,0.598840281,87.25920753,18.56285021,18.3914216,84.14,0.69659825,86.80569195,18.3057073,18.64856451,90.04,0,19,19.82,20.07,19.88,20.47,20.96,20.16,8
03.08.21 00:18,1.104020083,87.56155125,18.56285021,18.64856451,95.94,0.598840281,87.15842629,18.73427882,18.73427882,86.5,0.671134385,86.80569195,18.56285021,18.90570742,91.22,0,19,19.45,19.88,19.51,20.35,20.77,19.78,8
03.08.21 00:28,1.027628489,87.25920753,18.99142173,18.90570742,101.84,0.60838923,87.10803567,19.07713603,19.07713603,84.14,0.671134385,86.90647319,18.90570742,19.33427894,87.68,0,19,19.51,19.88,19.45,20.28,20.71,19.72,8
03.08.21 00:38,0.989432692,87.41037939,19.24856464,19.16285033,90.04,0.598840281,87.20881691,19.41999324,19.33427894,81.78,0.69659825,87.15842629,19.16285033,19.50570754,91.22,0,19,19.63,19.88,19.57,20.28,20.65,19.85,8
03.08.21 00:48,1.027628489,86.75530133,19.41999324,19.50570754,95.94,0.617938179,87.20881691,19.59142185,19.50570754,87.68,0.709330182,87.00725443,19.50570754,19.67713615,87.68,0,18,19.7,19.88,19.57,20.28,20.77,19.91,8
03.08.21 00:58,0.989432692,86.80569195,19.67713615,19.50570754,92.4,0.598840281,87.46077001,19.84856476,19.67713615,85.32,0.683866317,86.60412947,19.67713615,19.93427906,92.4,0,19,19.76,19.88,19.63,20.22,20.71,19.97,8
03.08.21 01:08,1.027628489,86.85608257,19.84856476,19.93427906,95.94,0.598840281,87.15842629,20.10570767,19.84856476,86.5,0.683866317,86.80569195,19.93427906,20.01999336,88.86,0,19,19.88,19.95,19.6,20.22,20.77,20.03,8
03.08.21 01:18,1.027628489,86.85608257,18.13427869,18.219993,90.04,0.60838923,87.66233249,18.3057073,18.219993,86.5,0.658402453,86.90647319,18.04856439,18.47713591,91.22,0,19,19.7,19.88,19.57,20.22,20.71,19.91,8
03.08.21 01:28,0.97670076,86.70491071,18.3057073,18.3914216,98.3,0.579742383,87.46077001,18.56285021,18.3914216,81.78,0.671134385,86.80569195,18.3057073,18.64856451,93.58,0,18,19.26,19.725,19.2,20.1,20.52,19.53,8
03.08.21 01:38,1.014896557,87.35998877,18.64856451,18.64856451,95.94,0.560644484,87.30959815,18.90570742,18.73427882,84.14,0.683866317,87.46077001,18.64856451,18.90570742,85.32,0,17,19.07,19.57,19.07,20.03,20.46,19.35,8
03.08.21 01:48,1.053092354,86.70491071,18.81999312,18.90570742,100.66,0.598840281,87.00725443,19.07713603,18.99142173,84.14,0.671134385,86.75530133,18.90570742,19.24856464,90.04,0,18,19.13,19.57,19.07,19.97,20.4,19.35,8
03.08.21 01:58,1.040360422,86.85608257,19.07713603,19.07713603,92.4,0.579742383,87.46077001,19.33427894,19.07713603,86.5,0.69659825,86.85608257,19.16285033,19.33427894,90.04,0,17,19.2,19.57,19.13,19.97,20.33,19.41,8
03.08.21 02:08,0.963968828,86.75530133,19.33427894,19.07713603,100.66,0.589291332,87.05764505,19.50570754,19.33427894,85.32,0.69659825,86.65452009,19.33427894,19.41999324,91.22,0,17,19.2,19.57,19.13,19.97,20.33,19.47,8
03.08.21 02:18,1.078556218,86.80569195,19.41999324,19.07713603,97.12,0.589291332,87.10803567,19.67713615,19.33427894,86.5,0.683866317,87.10803567,19.50570754,19.50570754,85.32,0,17,19.2,19.57,19.13,19.97,20.4,19.47,8
03.08.21 02:28,1.053092354,87.05764505,19.59142185,19.50570754,97.12,0.570193433,87.96467621,19.76285045,19.50570754,81.78,0.683866317,87.25920753,19.50570754,19.67713615,88.86,0,16,19.13,19.51,19.07,19.91,20.27,19.41,8
03.08.21 02:38,1.002164625,86.70491071,19.59142185,19.59142185,95.94,0.541546586,87.20881691,19.93427906,19.50570754,85.32,0.69659825,86.70491071,19.67713615,19.67713615,90.04,0,16,19.13,19.51,19.07,19.85,20.27,19.41,8
03.08.21 02:48,1.027628489,86.70491071,19.67713615,19.59142185,97.12,0.617938179,87.05764505,19.93427906,19.50570754,91.22,0.69659825,86.90647319,19.76285045,19.67713615,93.58,0,15,19.01,19.45,18.95,19.85,20.27,19.28,8
03.08.21 02:58,1.027628489,86.95686381,19.76285045,19.50570754,93.58,0.60838923,87.15842629,20.01999336,19.59142185,82.96,0.671134385,86.90647319,19.76285045,19.84856476,94.76,0,15,18.95,19.38,18.88,19.78,20.21,19.22,8
03.08.21 03:08,1.040360422,86.95686381,19.67713615,19.67713615,92.4,0.617938179,87.81350435,20.01999336,19.67713615,81.78,0.658402453,87.05764505,19.76285045,19.76285045,93.58,0,15,18.95,19.38,18.88,19.72,20.15,19.22,8
03.08.21 03:18,1.040360422,86.85608257,19.76285045,19.41999324,100.66,0.579742383,87.15842629,20.01999336,19.67713615,81.78,0.683866317,87.05764505,19.84856476,19.76285045,90.04,0,15,18.88,19.32,18.82,19.66,20.15,19.16,8
03.08.21 03:28,1.078556218,87.00725443,19.76285045,19.24856464,93.58,0.60838923,87.10803567,20.01999336,19.59142185,81.78,0.671134385,86.55373885,19.84856476,19.67713615,88.86,0,15,18.82,19.32,18.76,19.66,20.08,19.1,8
03.08.21 03:38,1.002164625,86.60412947,19.84856476,19.16285033,91.22,0.627487129,87.86389497,19.93427906,19.59142185,82.96,0.671134385,86.85608257,19.76285045,19.67713615,88.86,0,14,18.63,19.26,18.63,19.61666667,19.96,18.97,8
03.08.21 03:48,0.97670076,86.90647319,19.76285045,19.24856464,103.02,0.627487129,87.46077001,19.93427906,19.50570754,81.78,0.683866317,86.45295761,19.76285045,19.67713615,92.4,0,14,18.7,19.2,18.63,19.57333333,19.96,19.03,8
03.08.21 03:58,1.002164625,86.75530133,19.76285045,19.24856464,104.2,0.598840281,87.15842629,19.93427906,19.50570754,85.32,0.69659825,86.80569195,19.84856476,19.67713615,88.86,0,14,18.57,19.2,18.57,19.53,19.9,18.91,8
03.08.21 04:08,1.053092354,87.46077001,19.76285045,19.24856464,91.22,0.589291332,87.25920753,19.93427906,19.50570754,81.78,0.671134385,86.75530133,19.67713615,19.67713615,92.4,0,14,18.57,19.13,18.45,19.47,19.83,18.85,8
03.08.21 04:18,1.065824286,86.85608257,19.67713615,18.99142173,95.94,0.598840281,87.71272311,19.93427906,19.41999324,79.42,0.683866317,87.25920753,19.67713615,19.50570754,90.04,0,14,18.45,19.13,18.45,19.47,19.83,18.78,8
03.08.21 04:28,1.040360422,86.95686381,19.50570754,19.16285033,95.94,0.589291332,87.05764505,19.84856476,19.33427894,80.6,0.671134385,86.75530133,19.67713615,19.50570754,90.04,0,13,18.38,19.07,18.26,19.35,19.71,18.66,8
03.08.21 04:38,1.040360422,87.05764505,19.59142185,18.90570742,94.76,0.579742383,88.67014489,19.76285045,19.16285033,87.68,0.671134385,86.70491071,19.67713615,19.33427894,87.68,0,13,18.26,19.01,18.2,19.35,19.65,18.53,8
03.08.21 04:48,0.989432692,86.35217638,19.50570754,19.16285033,93.58,0.60838923,87.81350435,19.67713615,19.24856464,84.14,0.69659825,86.75530133,19.41999324,19.33427894,88.86,0,13,18.2,18.88,18.07,19.28,19.52,18.41,8
03.08.21 04:58,0.989432692,87.51116063,19.50570754,18.90570742,88.86,0.579742383,87.20881691,19.67713615,19.07713603,81.78,0.709330182,86.85608257,19.41999324,19.16285033,86.5,0,13,18.07,18.88,18.01,19.22,19.58,18.35,8
03.08.21 05:08,1.014896557,86.85608257,19.33427894,18.73427882,94.76,0.60838923,87.05764505,19.50570754,19.07713603,85.32,0.69659825,86.80569195,19.33427894,19.07713603,90.04,0,13,18.01,18.76,17.95,19.16,19.46,18.22,8
03.08.21 05:18,1.014896557,86.75530133,19.33427894,19.07713603,95.94,0.60838923,87.05764505,19.50570754,19.07713603,82.96,0.69659825,86.80569195,19.24856464,19.16285033,90.04,0,13,17.95,18.76,17.88,19.1,19.4,18.22,8
03.08.21 05:28,0.97670076,86.80569195,19.24856464,18.99142173,95.94,0.589291332,87.25920753,19.50570754,19.07713603,82.96,0.683866317,87.00725443,19.33427894,19.24856464,97.12,0,14,18.01,18.7,17.95,19.1,19.4,18.22,8
03.08.21 05:38,0.97670076,86.95686381,19.24856464,18.64856451,90.04,0.617938179,87.05764505,19.41999324,18.90570742,85.32,0.683866317,86.80569195,19.24856464,19.16285033,92.4,0,13,17.95,18.7,17.88,19.03,19.33,18.28,8
03.08.21 05:48,0.989432692,86.85608257,19.16285033,18.99142173,93.58,0.617938179,87.15842629,19.41999324,18.90570742,84.14,0.671134385,86.90647319,19.24856464,19.07713603,97.12,0,13,17.95,18.7,17.88,19.03,19.33,18.22,8
03.08.21 05:58,1.027628489,87.30959815,19.07713603,18.64856451,98.3,0.617938179,87.20881691,19.33427894,18.90570742,81.78,0.671134385,86.80569195,19.07713603,18.99142173,93.58,0,13,17.88,18.63,17.82,18.97,19.27,18.16,8
03.08.21 06:08,0.887577234,87.30959815,18.99142173,18.47713591,93.58,0.60838923,87.30959815,19.24856464,18.73427882,86.5,0.671134385,86.85608257,18.99142173,18.90570742,91.22,0,13,17.76,18.57,17.76,18.91,19.21,18.03,8
03.08.21 06:18,1.040360422,87.71272311,19.07713603,18.64856451,98.3,0.589291332,87.41037939,19.24856464,18.73427882,82.96,0.69659825,86.95686381,18.99142173,18.81999312,88.86,0,12,17.63,18.51,17.63,18.85,19.15,17.97,8
03.08.21 13:12,1.027628489,75.31663063,18.47713591,18.56285021,93.58,0.60838923,73.65374018,18.64856451,18.73427882,80.6,0.709330182,64.53303798,18.47713591,18.90570742,66.44,529.6,21,19.2,18.82,18.88,18.91,19.02,18.97,9
03.08.21 13:22,0.963968828,46.39241484,19.16285033,19.16285033,57,0.570193433,42.31077463,19.33427894,19.24856464,62.9,0.709330182,54.70686712,19.16285033,19.41999324,66.44,526.2,21,19.38,18.95,19.2,18.97,19.15,19.16,9
03.08.21 13:32,1.040360422,75.11506815,19.50570754,19.59142185,91.22,0.589291332,53.44710162,19.76285045,19.76285045,61.72,0.69659825,68.91702191,19.50570754,19.93427906,78.24,579.1,21,19.76,19.07,19.51,19.16,19.33,19.41,9
03.08.21 13:42,1.040360422,39.1865562,18.90570742,19.16285033,44.02,0.598840281,67.85881889,19.16285033,19.07713603,71.16,0.709330182,56.01702323,18.90570742,19.24856464,68.8,627.7,21,20.01,19.2,19.82,19.28,19.46,19.72,9
03.08.21 13:52,0.97670076,38.02757195,17.96285009,18.3914216,38.12,0.617938179,63.97874117,18.219993,18.219993,69.98,0.709330182,59.44358538,18.04856439,18.56285021,68.8,611.7,22,19.95,19.26,19.695,19.35,19.58,19.91,9
03.08.21 14:02,1.014896557,62.36624133,18.47713591,18.90570742,55.82,0.60838923,87.10803567,18.64856451,18.81999312,87.68,0.683866317,67.75803765,18.47713591,18.99142173,72.34,625,22,19.82,19.26,19.57,19.28,19.58,19.78,9
03.08.21 14:12,1.027628489,66.90139712,19.33427894,19.59142185,75.88,0.627487129,59.54436662,19.50570754,19.59142185,84.14,0.69659825,39.74085302,19.24856464,19.84856476,42.84,619.4,23,20.01,19.32,19.82,19.28,19.65,19.85,9
03.08.21 14:22,1.027628489,66.80061588,19.24856464,19.41999324,73.52,0.598840281,63.62600683,19.41999324,19.50570754,82.96,0.69659825,75.97170869,19.24856464,19.84856476,81.78,671,23,20.38,19.51,20.26,19.53,19.83,20.16,9
03.08.21 14:32,0.97670076,71.9404591,18.3914216,18.81999312,84.14,0.60838923,87.25920753,18.64856451,18.73427882,88.86,0.671134385,86.75530133,18.47713591,19.07713603,92.4,688.9,23,20.45,19.63,20.32,19.66,19.83,20.41,9
03.08.21 14:42,0.97670076,47.50100848,17.87713578,18.3057073,60.54,0.60838923,76.82834923,18.04856439,18.3057073,86.5,0.709330182,58.38538236,17.87713578,18.56285021,73.52,724,23,20.32,19.63,20.13,19.66,19.83,20.35,9
03.08.21 14:52,1.002164625,68.56428757,18.73427882,19.16285033,72.34,0.579742383,60.90491336,18.90570742,19.07713603,86.5,0.709330182,44.57835253,18.73427882,19.50570754,45.2,773.9,24,20.26,19.63,20.13,19.69,19.77,20.16,9
03.08.21 15:02,1.167679744,69.77366245,19.67713615,20.01999336,79.42,0.598840281,52.54007046,19.84856476,19.93427906,77.06,0.722062114,60.95530398,19.67713615,20.27713627,62.9,758.2,24,20.63,19.82,20.51,19.72,20.08,20.41,9
03.08.21 15:12,0.97670076,70.63030298,18.99142173,19.33427894,81.78,0.617938179,44.47757129,19.07713603,19.33427894,67.62,0.709330182,34.39944732,18.90570742,19.76285045,33.4,775.6,24,20.95,19.95,20.82,19.91,20.27,20.85,9
03.08.21 15:22,1.014896557,64.5834286,18.219993,18.90570742,80.6,0.589291332,63.37405373,18.47713591,18.81999312,67.62,0.709330182,40.54710294,18.3914216,19.07713603,32.22,787.7,25,20.82,19.95,20.76,19.91,20.33,20.97,9
03.08.21 15:32,0.925773031,75.36702125,17.79142148,18.3914216,92.4,0.589291332,86.40256699,18.04856439,18.3914216,85.32,0.69659825,73.65374018,17.79142148,18.73427882,77.06,810.7,25,20.7,19.95,20.63,19.97,20.4,20.97,9
03.08.21 15:42,1.053092354,77.63459914,18.81999312,19.33427894,92.4,0.598840281,85.94905142,19.07713603,19.33427894,82.96,0.683866317,72.29319344,18.81999312,19.67713615,78.24,796.4,25,20.63,19.95,20.57,19.97,20.33,20.78,9
03.08.21 15:52,1.040360422,87.10803567,19.67713615,20.19142197,91.22,0.617938179,38.58186877,19.93427906,20.19142197,55.82,0.69659825,77.13069294,19.84856476,20.36285058,84.14,764.7,26,21.01,20.07,20.95,20.03,20.33,20.85,9
03.08.21 16:02,1.014896557,51.8849924,18.81999312,19.24856464,69.98,0.617938179,46.5435867,19.07713603,19.24856464,58.18,0.69659825,86.90647319,18.81999312,19.50570754,98.3,783.8,26,21.2,20.26,21.13,20.16,20.52,21.1,9
03.08.21 16:12,0.913041099,86.95686381,18.3057073,18.90570742,99.48,0.589291332,81.86741121,18.56285021,18.73427882,81.78,0.709330182,84.79006716,18.3914216,19.16285033,90.04,786.9,26,21.13,20.32,21.07,20.28,20.46,21.1,9
03.08.21 16:22,1.091288151,74.51038071,17.87713578,18.47713591,82.96,0.579742383,46.94671166,18.13427869,18.47713591,68.8,0.734794047,68.56428757,17.87713578,18.81999312,86.5,790.8,26,21.01,20.26,20.95,20.22,20.52,21.03,9
03.08.21 16:32,1.014896557,55.31155455,18.47713591,19.16285033,74.7,0.598840281,64.53303798,18.73427882,19.07713603,67.62,0.69659825,65.13772542,18.56285021,19.41999324,85.32,796.9,27,20.88,20.2,20.88,20.28,20.52,20.91,9
03.08.21 16:42,1.040360422,39.23694682,19.50570754,20.19142197,45.2,0.589291332,50.22210195,19.84856476,20.01999336,69.98,0.709330182,45.68694616,19.59142185,20.36285058,47.56,708.8,26,21.2,20.26,21.13,20.41,20.65,21.03,9
03.08.21 16:52,1.065824286,59.39319476,18.99142173,19.67713615,57,0.617938179,44.62874315,19.24856464,19.67713615,66.44,0.709330182,58.93967918,18.99142173,20.01999336,58.18,732.7,26,21.76,20.57,21.57,20.6,20.83,21.47,9
03.08.21 17:02,0.989432692,84.43733282,18.56285021,18.99142173,97.12,0.579742383,49.76858637,18.64856451,19.07713603,66.44,0.683866317,67.95960013,18.47713591,19.41999324,75.88,719.6,26,21.7,20.63,21.51,20.66,20.9,21.66,9
03.08.21 17:12,1.027628489,52.33850798,18.13427869,18.73427882,68.8,0.589291332,59.89710096,18.3057073,18.73427882,65.26,0.709330182,78.08811472,18.13427869,18.99142173,87.68,706.6,26,21.38,20.57,21.38,20.72,20.83,21.53,9
03.08.21 17:22,1.053092354,33.54280678,17.70570718,18.56285021,34.58,0.598840281,58.2342105,17.96285009,18.47713591,68.8,0.69659825,68.61467819,17.87713578,18.73427882,86.5,695.7,27,21.26,20.51,21.26,20.72,20.83,21.35,9
03.08.21 17:32,1.014896557,75.46780249,18.99142173,19.41999324,85.32,0.60838923,78.39045844,19.16285033,19.41999324,82.96,0.683866317,68.91702191,18.90570742,19.76285045,81.78,646.3,26,21.57,20.63,21.32,20.78,20.83,21.16,9
03.08.21 17:42,1.014896557,46.74514918,19.50570754,20.27713627,55.82,0.598840281,39.99280612,19.84856476,20.19142197,61.72,0.709330182,44.37679005,19.67713615,20.53427918,48.74,589.5,27,21.76,20.7,21.63,20.85,20.9,21.47,9
03.08.21 17:52,1.014896557,38.02757195,18.81999312,19.50570754,39.3,0.598840281,55.76507013,18.99142173,19.33427894,61.72,0.69659825,62.16467885,18.81999312,19.93427906,62.9,627.7,27,21.82,20.82,21.82,20.97,21.15,21.91,9
03.08.21 18:02,0.97670076,40.39593108,18.3914216,18.99142173,42.84,0.617938179,71.4365529,18.56285021,18.99142173,75.88,0.709330182,73.80491203,18.3057073,19.33427894,85.32,479.7,27,21.88,20.82,21.63,21.1,21.21,21.85,9
03.08.21 18:12,1.014896557,60.85452274,17.87713578,18.73427882,55.82,0.589291332,40.1943686,18.13427869,18.64856451,59.36,0.671134385,59.44358538,17.96285009,18.99142173,71.16,520.5,28,21.76,20.76,21.38,20.97,21.21,21.6,9
03.08.21 18:22,1.053092354,59.04046042,18.3057073,18.99142173,60.54,0.617938179,38.93460311,18.47713591,18.90570742,58.18,0.69659825,35.81038468,18.3057073,19.07713603,34.58,423.8,27,21.57,20.76,21.45,21.03,21.15,21.47,9
03.08.21 18:32,1.027628489,80.0533489,19.33427894,19.84856476,104.2,0.570193433,34.3490567,19.50570754,19.84856476,51.1,0.709330182,63.47483497,19.33427894,20.10570767,64.08,408.6,27,21.7,20.76,21.63,21.03,21.21,21.6,9
03.08.21 18:42,1.053092354,64.48264736,19.07713603,19.67713615,95.94,0.617938179,53.19514852,19.41999324,19.76285045,51.1,0.709330182,61.81194451,19.16285033,20.01999336,64.08,360,27,21.95,20.88,21.95,21.16,21.335,21.97,9
03.08.21 18:52,1.053092354,57.67991369,18.56285021,19.24856464,87.68,0.598840281,59.89710096,18.73427882,19.16285033,58.18,0.69659825,49.26468017,18.56285021,19.59142185,57,334,26,21.76,20.95,21.82,21.22,21.46,21.97,9
03.08.21 19:02,1.040360422,74.20803699,18.04856439,18.73427882,93.58,0.579742383,68.96741253,18.3057073,18.73427882,72.34,0.671134385,39.99280612,18.13427869,19.16285033,38.12,305.8,27,21.63,20.88,21.7,21.22,21.475,21.85,9
03.08.21 19:12,1.053092354,42.15960278,17.61999287,18.64856451,52.28,0.598840281,66.39749092,17.96285009,18.3057073,73.52,0.709330182,42.71389959,17.70570718,18.73427882,40.48,157,26,21.45,20.82,21.51,21.28,21.49,21.78,9
03.08.21 19:22,1.014896557,51.33069559,18.99142173,19.76285045,38.12,0.617938179,75.16545877,19.24856464,19.41999324,79.42,0.709330182,73.80491203,19.07713603,19.84856476,80.6,108.9,26,21.57,20.88,21.51,21.22,21.505,21.72,9
03.08.21 19:32,1.040360422,49.86936761,19.59142185,20.19142197,49.92,0.589291332,66.39749092,19.84856476,20.19142197,81.78,0.683866317,45.88850864,19.67713615,20.53427918,48.74,55.4,26,21.95,21.07,21.76,21.28,21.52,21.85,9
03.08.21 19:42,0.97670076,37.01975955,18.73427882,19.24856464,36.94,0.60838923,60.55217902,18.90570742,19.24856464,82.96,0.607474724,69.06819377,18.64856451,19.67713615,74.7,53.7,26,22.13,21.2,21.82,21.41,21.65,22.1,9
03.08.21 19:52,1.014896557,56.06741385,18.13427869,18.81999312,49.92,0.60838923,36.66702521,18.3057073,18.81999312,54.64,0.69659825,85.29397336,18.13427869,19.07713603,91.22,46.7,26,22.01,21.13,21.7,21.41,21.65,21.97,9
03.08.21 20:02,1.040360422,60.80413212,17.61999287,18.64856451,57,0.579742383,58.88928856,17.87713578,18.3057073,53.46,0.69659825,67.30452208,17.70570718,18.64856451,84.14,46.4,26,21.76,21.07,21.57,21.35,21.52,21.72,9
03.08.21 20:12,1.027628489,37.07015017,19.07713603,19.59142185,36.94,0.598840281,80.70842695,19.33427894,19.50570754,92.4,0.709330182,34.3490567,19.07713603,19.93427906,33.4,50.7,26,21.63,21.01,21.57,21.35,21.46,21.53,9
03.08.21 20:22,1.104020083,60.60256964,19.59142185,20.10570767,53.46,0.60838923,35.45765034,19.84856476,20.19142197,52.28,0.709330182,78.39045844,19.76285045,20.44856488,90.04,42.9,26,21.95,21.07,21.63,21.41,21.58,21.85,9
03.08.21 20:32,1.065824286,52.84241418,18.64856451,19.41999324,55.82,0.627487129,68.11077199,18.81999312,19.24856464,68.8,0.709330182,68.51389695,18.64856451,19.59142185,86.5,35.1,25,22.01,21.2,21.82,21.53,21.77,22.03,9
03.08.21 20:42,1.053092354,85.49553584,17.96285009,18.73427882,92.4,0.617938179,47.0474929,18.3057073,18.64856451,65.26,0.709330182,64.88577232,18.04856439,18.99142173,79.42,32.4,25,21.76,21.13,21.63,21.47,21.71,21.85,9
03.08.21 20:52,1.040360422,64.38186612,18.47713591,19.07713603,95.94,0.579742383,66.0951472,18.64856451,18.99142173,69.98,0.722062114,66.95178774,18.47713591,19.33427894,81.78,24.2,24,21.26,21.01,21.26,21.35,21.52,21.41,9
03.08.21 21:02,1.040360422,66.04475658,19.33427894,19.67713615,90.04,0.598840281,78.5416303,19.50570754,19.76285045,82.96,0.709330182,70.07600617,19.33427894,20.01999336,80.6,15.2,24,21.26,20.95,21.2,21.28,21.49,21.28,9
03.08.21 21:12,1.040360422,67.25413146,19.16285033,19.50570754,92.4,0.598840281,50.42366443,19.41999324,19.67713615,74.7,0.671134385,80.60764571,19.24856464,19.93427906,90.04,7.7,24,21.45,20.95,21.38,21.22,21.46,21.47,9
03.08.21 21:22,1.040360422,60.19944468,18.3914216,18.99142173,84.14,0.589291332,84.1349891,18.56285021,18.81999312,84.14,0.671134385,34.39944732,18.3914216,19.16285033,32.22,0.9,24,21.38,20.95,21.38,21.22,21.46,21.47,9
03.08.21 21:32,1.027628489,80.15413013,17.70570718,18.13427869,95.94,0.60838923,67.40530332,17.96285009,18.13427869,82.96,0.709330182,82.82483299,17.79142148,18.47713591,86.5,0,23,20.95,20.76,21.01,21.1,21.365,21.28,9
03.08.21 21:42,1.002164625,79.39827084,18.90570742,19.07713603,95.94,0.60838923,72.9482715,19.07713603,19.16285033,82.96,0.69659825,80.10373951,18.90570742,19.33427894,91.22,0,23,20.7,20.63,20.63,20.97,21.27,20.97,9
03.08.21 21:52,1.053092354,87.00725443,19.41999324,19.67713615,100.66,0.579742383,47.90413344,19.67713615,19.76285045,80.6,0.671134385,58.38538236,19.41999324,20.01999336,68.8,0,22,20.7,20.63,20.63,20.91,21.21,20.85,9
03.08.21 22:02,1.027628489,41.80686844,19.16285033,19.41999324,45.2,0.102294922,87.05764505,19.33427894,19.41999324,86.5,0.683866317,85.19319212,19.16285033,19.67713615,91.22,0,22,20.76,20.63,20.76,20.91,21.21,20.85,9
03.08.21 22:12,1.014896557,59.493976,18.219993,18.47713591,53.46,0.598840281,67.45569394,18.3914216,18.47713591,88.86,0.709330182,60.45139778,18.219993,18.81999312,81.78,0,21,20.7,20.63,20.7,20.91,21.21,20.97,9
