time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
03.08.21 22:22,1.027628489,44.17522757,18.3914216,18.56285021,46.38,0.589291332,82.92561423,18.56285021,18.56285021,86.5,0.671134385,63.27327249,18.3914216,18.90570742,72.34,0,20,20.13,20.38,20.2,20.78,21.08,20.78,9
03.08.21 22:32,1.014896557,62.92053815,18.90570742,18.99142173,67.62,0.589291332,34.19788484,19.16285033,19.07713603,49.92,0.69659825,62.41663195,18.99142173,19.41999324,77.06,0,20,20.07,20.26,20.01,20.6,20.96,20.22,9
03.08.21 22:42,1.091288151,50.92757063,19.41999324,19.41999324,62.9,0.60838923,73.7041308,19.59142185,19.50570754,80.6,0.683866317,44.47757129,19.33427894,19.84856476,47.56,0,20,20.07,20.32,20.01,20.6,20.9,20.28,9
03.08.21 22:52,1.053092354,78.69280216,19.76285045,19.76285045,103.02,0.570193433,53.49749224,20.01999336,19.84856476,79.42,0.658402453,50.62522691,19.84856476,20.19142197,47.56,0,20,20.26,20.32,20.13,20.6,20.9,20.47,9
03.08.21 23:02,1.040360422,67.65725641,18.3914216,18.73427882,84.14,0.589291332,70.22717803,18.56285021,18.64856451,75.88,0.709330182,34.55061918,18.47713591,18.99142173,34.58,0,20,20.26,20.32,20.26,20.6,20.96,20.53,9
03.08.21 23:12,0.989432692,54.25335154,18.3057073,18.3057073,71.16,0.589291332,60.60256964,18.47713591,18.47713591,74.7,0.709330182,74.76233381,18.3057073,18.64856451,85.32,0,20,19.88,20.13,19.88,20.53,20.9,20.28,9
03.08.21 23:22,1.040360422,40.74866542,18.73427882,18.73427882,42.84,0.598840281,36.61663459,18.99142173,18.81999312,54.64,0.69659825,51.28030497,18.73427882,19.07713603,59.36,0,20,19.57,20.01,19.57,20.41,20.71,20.065,9
03.08.21 23:32,1.040360422,69.37053749,19.07713603,19.33427894,77.06,0.617938179,68.06038137,19.33427894,19.24856464,71.16,0.683866317,69.01780315,19.16285033,19.41999324,73.52,0,19,19.57,20.01,19.57,20.35,20.65,19.85,9
03.08.21 23:42,1.027628489,47.299446,19.41999324,19.50570754,58.18,0.598840281,71.33577166,19.59142185,19.41999324,72.34,0.683866317,79.5494427,19.41999324,19.84856476,86.5,0,19,19.76,20.01,19.63,20.35,20.71,19.97,9
03.08.21 23:52,1.040360422,58.33499174,19.59142185,19.67713615,54.64,0.598840281,76.07248993,19.84856476,19.67713615,81.78,0.683866317,38.73304063,19.67713615,19.84856476,39.3,0,19,19.88,20.07,19.76,20.35,20.71,20.1,9
04.08.21 00:02,0.963968828,65.94397534,19.84856476,19.67713615,68.8,0.598840281,81.71623935,20.01999336,19.84856476,84.14,0.69659825,41.35335286,19.84856476,20.01999336,38.12,0,18,19.88,20.01,19.82,20.35,20.77,20.1,9
04.08.21 00:12,1.065824286,86.85608257,18.3057073,18.219993,100.66,0.446057094,61.86233513,18.3914216,18.3914216,84.14,0.671134385,63.27327249,18.3057073,18.64856451,58.18,0,17,19.7,19.95,19.51,20.35,20.71,19.97,9
04.08.21 00:22,1.014896557,58.4861636,18.219993,18.04856439,79.42,0.589291332,44.52796191,18.47713591,18.3057073,66.44,0.709330182,34.19788484,18.3057073,18.56285021,32.22,0,18,19.2,19.76,19.2,20.22,20.52,19.53,9
04.08.21 00:32,1.040360422,60.2498353,18.56285021,18.3914216,79.42,0.60838923,48.65999273,18.81999312,18.56285021,71.16,0.69659825,36.56624397,18.56285021,18.81999312,32.22,0,17,18.88,19.63,18.95,20.1,20.4,19.53,9
04.08.21 00:42,1.027628489,84.18537972,18.81999312,18.56285021,100.66,0.589291332,73.95608389,18.99142173,18.73427882,79.42,0.722062114,65.64163162,18.73427882,18.90570742,66.44,0,16,18.88,19.57,18.82,20.03,20.33,19.53,9
04.08.21 00:52,1.040360422,37.07015017,18.90570742,18.64856451,40.48,0.579742383,51.38108621,19.16285033,18.90570742,74.7,0.69659825,64.02913179,18.99142173,19.16285033,67.62,0,16,18.82,19.51,18.82,19.97,20.21,19.1,9
04.08.21 01:02,0.97670076,61.50960079,19.16285033,18.81999312,61.72,0.598840281,50.27249257,19.33427894,18.99142173,69.98,0.69659825,71.23499042,19.07713603,19.16285033,81.78,0,16,18.76,19.51,18.82,19.91,20.21,19.1,9
04.08.21 01:12,0.989432692,75.16545877,19.16285033,18.99142173,88.86,0.589291332,48.15608654,19.41999324,19.07713603,71.16,0.69659825,81.51467687,19.24856464,19.16285033,87.68,0,16,18.7,19.45,18.76,19.91,20.15,19.03,9
04.08.21 01:22,1.014896557,78.59202092,19.24856464,18.99142173,97.12,0.617938179,48.35764902,19.50570754,19.24856464,68.8,0.683866317,36.31429087,19.24856464,19.33427894,35.76,0,16,18.76,19.45,18.76,19.85,20.15,19.03,9
04.08.21 01:32,1.002164625,48.25686778,19.41999324,18.90570742,64.08,0.627487129,68.11077199,19.50570754,19.24856464,69.98,0.683866317,47.09788352,19.33427894,19.33427894,36.94,0,15,18.76,19.38,18.7,19.85,20.08,18.97,9
04.08.21 01:42,1.104020083,68.46350633,19.41999324,19.16285033,78.24,0.598840281,86.10022328,19.50570754,19.24856464,81.78,0.683866317,76.97952108,19.41999324,19.33427894,85.32,0,15,18.63,19.32,18.7,19.78,20.02,18.85,9
04.08.21 01:52,1.040360422,49.51663327,19.41999324,19.16285033,64.08,0.589291332,56.97444501,19.67713615,19.33427894,84.14,0.671134385,58.08303864,19.41999324,19.41999324,74.7,0,15,18.57,19.26,18.57,19.78,20.02,18.85,9
04.08.21 02:02,1.027628489,57.98225741,19.33427894,19.24856464,53.46,0.598840281,66.95178774,19.67713615,19.24856464,82.96,0.722062114,58.7381167,19.33427894,19.41999324,72.34,0,14,18.38,19.2,18.51,19.72,19.96,18.78,9
04.08.21 02:12,1.002164625,84.94123902,19.41999324,18.81999312,92.4,0.570193433,43.26819641,19.67713615,19.16285033,64.08,0.683866317,72.24280282,19.33427894,19.24856464,77.06,0,14,18.32,19.13,18.38,19.66,19.9,18.66,9
04.08.21 02:22,0.989432692,66.90139712,19.33427894,19.07713603,87.68,0.617938179,68.00999075,19.50570754,19.16285033,69.98,0.645670521,64.88577232,19.33427894,19.33427894,75.88,0,14,18.26,19.07,18.2,19.595,19.83,18.53,9
04.08.21 02:32,1.053092354,60.85452274,19.33427894,19.24856464,81.78,0.598840281,80.80920819,19.76285045,19.24856464,84.14,0.69659825,44.52796191,19.50570754,19.33427894,48.74,0,16,18.45,19.07,18.26,19.53,19.77,18.66,9
04.08.21 02:42,1.053092354,57.73030431,19.33427894,19.33427894,74.7,0.598840281,68.96741253,19.76285045,19.33427894,82.96,0.69659825,87.30959815,19.41999324,19.50570754,90.04,0,17,18.63,19.13,18.45,19.53,19.83,18.78,9
04.08.21 02:52,1.040360422,44.88069625,19.50570754,18.99142173,53.46,0.60838923,78.23928658,19.67713615,19.33427894,85.32,0.671134385,84.3869422,19.50570754,19.50570754,90.04,0,16,18.7,19.2,18.63,19.53,19.9,18.91,9
04.08.21 03:02,1.014896557,55.96663261,19.50570754,19.16285033,54.64,0.60838923,81.76662997,19.67713615,19.33427894,85.32,0.683866317,46.69475856,19.41999324,19.41999324,48.74,0,16,18.63,19.2,18.63,19.53,19.83,18.97,9
04.08.21 03:12,1.040360422,72.9482715,19.50570754,19.07713603,85.32,0.570193433,52.3888986,19.76285045,19.33427894,79.42,0.658402453,36.41507211,19.50570754,19.50570754,36.94,0,15,18.7,19.13,18.63,19.53,19.9,18.97,9
04.08.21 03:22,1.091288151,76.27405241,19.50570754,18.99142173,82.96,0.579742383,51.43147683,19.67713615,19.33427894,74.7,0.69659825,35.30647848,19.41999324,19.41999324,34.58,0,14,18.57,19.07,18.57,19.53,19.9,18.97,9
04.08.21 03:32,1.040360422,55.26116393,19.41999324,19.07713603,77.06,0.598840281,75.06467753,19.67713615,19.24856464,75.88,0.683866317,78.08811472,19.41999324,19.41999324,86.5,0,13,18.38,19.07,18.38,19.47,19.71,18.97,9
04.08.21 03:42,1.040360422,59.34280414,19.33427894,18.90570742,80.6,0.60838923,52.48967984,19.67713615,19.16285033,79.42,0.69659825,61.66077265,19.41999324,19.24856464,77.06,0,13,18.26,18.95,18.2,19.41,19.58,18.47,9
04.08.21 03:52,1.002164625,57.42796059,19.41999324,18.73427882,77.06,0.589291332,68.11077199,19.50570754,19.07713603,75.88,0.69659825,86.70491071,19.41999324,19.33427894,98.3,0,13,18.2,18.88,18.13,19.35,19.58,18.41,9
04.08.21 04:02,1.014896557,79.8013958,19.41999324,18.81999312,90.04,0.598840281,56.06741385,19.50570754,19.07713603,73.52,0.709330182,69.82405307,19.33427894,19.24856464,90.04,0,14,18.13,18.82,18.07,19.28,19.52,18.35,9
04.08.21 04:12,1.218607474,43.87288385,19.33427894,18.73427882,49.92,0.570193433,75.97170869,19.59142185,19.16285033,78.24,0.683866317,86.75530133,19.07713603,19.07713603,88.86,0,14,18.07,18.82,17.95,19.22,19.46,18.35,9
04.08.21 04:22,1.065824286,64.02913179,19.24856464,18.73427882,69.98,0.598840281,49.16389893,19.41999324,19.07713603,71.16,0.709330182,87.05764505,19.24856464,19.16285033,93.58,0,14,18.01,18.76,18.01,19.22,19.46,18.35,9
04.08.21 04:32,0.938504963,44.83030563,19.16285033,18.3057073,55.82,0.60838923,74.91350567,19.33427894,18.81999312,80.6,0.671134385,66.24631906,19.16285033,18.90570742,84.14,0,13,17.82,18.7,17.88,19.16,19.4,18.28,9
04.08.21 04:42,1.040360422,46.89632104,19.07713603,18.47713591,48.74,0.617938179,77.43303666,19.24856464,18.90570742,82.96,0.709330182,81.56506749,19.07713603,18.90570742,95.94,0,12,17.51,18.51,17.57,19.03,19.27,17.91,9
04.08.21 04:52,1.014896557,48.65999273,18.99142173,18.47713591,55.82,0.589291332,60.55217902,19.16285033,18.81999312,84.14,0.683866317,52.48967984,18.99142173,18.81999312,64.08,0,13,17.51,18.45,17.57,19.03,19.15,17.85,9
04.08.21 05:02,1.040360422,63.62600683,18.90570742,18.56285021,67.62,0.617938179,65.64163162,19.16285033,18.73427882,81.78,0.683866317,46.44280546,18.99142173,18.73427882,51.1,0,13,17.45,18.45,17.63,18.97,19.15,17.85,9
04.08.21 05:12,0.97670076,78.5416303,18.81999312,18.56285021,99.48,0.617938179,71.53733414,18.99142173,18.64856451,80.6,0.671134385,74.71194319,18.81999312,18.64856451,81.78,0,13,17.45,18.38,17.51,18.91,19.08,17.66,9
04.08.21 05:22,1.027628489,67.65725641,18.81999312,18.47713591,93.58,0.598840281,49.31507079,18.99142173,18.56285021,72.34,0.722062114,44.37679005,18.73427882,18.56285021,46.38,0,12,17.38,18.38,17.38,18.85,19.02,17.6,9
04.08.21 05:32,1.014896557,34.80257228,18.73427882,18.219993,33.4,0.589291332,63.52522559,18.90570742,18.47713591,73.52,0.69659825,45.98928988,18.73427882,18.47713591,49.92,0,13,17.45,18.32,17.38,18.85,18.9,17.53,9
04.08.21 05:42,1.053092354,40.79905604,18.64856451,17.96285009,36.94,0.579742383,61.96311637,18.90570742,18.3914216,74.7,0.69659825,81.51467687,18.64856451,18.47713591,92.4,0,12,17.07,18.2,17.26,18.78,18.83,17.41,9
04.08.21 05:52,1.027628489,52.43928922,18.56285021,18.219993,41.66,0.589291332,48.96233645,18.81999312,18.3057073,68.8,0.671134385,75.36702125,18.64856451,18.47713591,90.04,0,12,16.95,18.07,17.13,18.72,18.77,17.41,9
04.08.21 06:02,1.053092354,79.8013958,18.64856451,18.13427869,95.94,0.627487129,87.00725443,18.73427882,18.3914216,81.78,0.69659825,60.45139778,18.56285021,18.47713591,73.52,0,13,17.01,18.07,17.2,18.66,18.77,17.41,9
04.08.21 06:12,1.040360422,48.40803964,18.56285021,18.13427869,54.64,0.598840281,74.51038071,18.73427882,18.219993,91.22,0.709330182,66.64944402,18.56285021,18.3914216,72.34,0,13,17.2,18.13,17.26,18.66,18.77,17.41,9
04.08.21 06:22,1.040360422,57.12561687,18.56285021,17.87713578,62.9,0.560644484,54.75725774,18.73427882,18.219993,78.24,0.683866317,62.51741319,18.56285021,18.3914216,73.52,0,12,17.2,18.07,17.2,18.66,18.77,17.47,9
04.08.21 06:32,1.027628489,69.47131873,18.47713591,18.04856439,81.78,0.579742383,71.23499042,18.64856451,18.219993,77.06,0.645670521,80.20452075,18.47713591,18.3914216,93.58,0,12,17.07,18.01,17.13,18.6,18.71,17.41,9
06.08.21 12:20,1.027628489,1.494372564,18.73427882,18.56285021,6.26,0.598840281,1.595153804,18.69984567,18.52736407,6.26,0.709330182,1.494372564,18.73427882,18.81999312,6.26,308.4,21,19.82,19.2,19.57,19.22,19.33,19.535,10
06.08.21 12:30,0.963968828,1.645544424,19.24856464,19.24856464,6.26,0.627487129,1.645544424,19.09446913,19.00790931,6.26,0.709330182,1.544763184,19.24856464,19.33427894,6.26,347.8,22,20.26,19.45,20.2,19.35,19.58,19.97,10
06.08.21 12:40,1.002164625,1.645544424,19.76285045,19.67713615,6.26,0.598840281,1.595153804,19.99623969,19.82468541,6.26,0.709330182,1.544763184,19.76285045,20.01999336,6.26,367.9,23,21.01,19.76,20.82,19.6,19.9,20.53,10
06.08.21 12:50,0.963968828,1.695935044,18.47713591,18.64856451,6.26,0.570193433,1.947888143,17.75115359,17.6631616,6.26,0.683866317,1.544763184,18.64856451,18.73427882,6.26,424.3,23,21.57,20.07,21.32,19.85,20.21,21.1,10
06.08.21 13:00,1.014896557,1.695935044,17.61999287,17.61999287,6.26,0.60838923,1.645544424,17.28511948,17.11075283,6.26,0.734794047,1.595153804,17.61999287,17.87713578,6.26,348.3,24,22.07,20.26,21.76,20.1,20.4,21.66,10
06.08.21 13:10,1.014896557,1.897497523,18.81999312,18.81999312,6.26,0.617938179,1.645544424,18.99142173,18.81999312,6.26,0.734794047,1.343200705,18.81999312,19.16285033,6.26,265.8,24,22.51,20.51,22.2,20.28,20.71,22.03,10
06.08.21 13:20,0.963968828,1.695935044,19.59142185,19.41999324,6.26,0.512899738,1.544763184,19.76285045,19.59142185,6.26,0.69659825,1.998278763,19.50570754,19.84856476,6.26,609.5,25,23.01,20.82,22.82,20.53,21.02,22.53,10
06.08.21 13:30,1.065824286,5.576012772,18.81999312,18.99142173,6.26,0.598840281,1.998278763,19.05693584,18.79897401,6.26,0.709330182,9.657652979,18.99142173,19.07713603,6.26,235,26,23.57,21.2,23.32,20.78,21.33,23.03,10
06.08.21 13:40,0.989432692,14.84788682,18.13427869,18.219993,6.26,0.60838923,2.75413806,17.01755991,16.92860905,6.26,0.69659825,16.96429286,18.219993,18.3914216,6.26,680.2,26,24.07,21.51,23.76,21.1,21.58,23.53,10
06.08.21 13:50,1.040360422,20.74358934,18.3057073,18.13427869,6.26,0.579742383,10.66546538,18.47713591,18.3057073,6.26,0.683866317,23.36390158,18.3057073,18.73427882,6.26,322.2,26,24.45,21.7,24.07,21.35,21.77,23.91,10
06.08.21 14:00,1.002164625,30.67054145,19.16285033,19.50570754,6.26,0.589291332,13.99124628,19.33427894,19.16285033,6.26,0.671134385,27.59671364,19.16285033,19.84856476,6.26,186.9,26,24.7,22.01,24.32,21.47,21.9,23.91,10
06.08.21 14:10,1.002164625,29.86429153,19.24856464,19.50570754,6.26,0.589291332,20.03812067,19.41999324,19.41999324,6.26,0.683866317,22.910386,19.24856464,19.84856476,6.26,723.5,27,24.2,21.95,24.45,21.66,21.71,23.53,10
06.08.21 14:20,1.014896557,27.69749488,18.64856451,18.99142173,6.26,0.589291332,20.08851129,18.81999312,18.81999312,6.26,0.683866317,24.52288583,18.56285021,19.24856464,6.26,609.8,27,24.01,21.88,24.2,21.66,21.77,23.53,10
06.08.21 14:30,1.078556218,26.28655753,18.04856439,18.3057073,6.26,0.60838923,19.43343323,18.3057073,18.3057073,6.26,0.632938588,24.52288583,18.04856439,18.73427882,6.26,844.1,27,23.82,21.82,23.95,21.6,21.77,23.41,10
06.08.21 14:40,0.989432692,26.23616691,18.04856439,18.64856451,6.26,0.589291332,21.1467143,18.3914216,18.47713591,6.26,0.722062114,27.09280744,18.13427869,18.73427882,6.26,815.5,27,23.82,21.82,24.01,21.66,21.83,23.41,10
06.08.21 14:50,0.989432692,28.90686976,19.24856464,19.59142185,6.26,0.598840281,24.87562017,19.50570754,19.59142185,6.26,0.734794047,29.81390091,19.24856464,20.01999336,7.44,825,28,24.01,21.88,24.2,21.78,21.9,23.41,10
06.08.21 15:00,1.065824286,38.78343125,19.07713603,19.76285045,19.24,0.598840281,27.34476054,19.33427894,19.59142185,6.26,0.69659825,37.72522823,19.16285033,20.10570767,20.42,591.6,29,24.51,22.2,24.32,21.85,22.15,23.85,10
06.08.21 15:10,1.040360422,39.6904624,18.73427882,19.24856464,18.06,0.617938179,29.96507277,18.90570742,19.24856464,8.62,0.709330182,35.20569724,18.73427882,19.76285045,21.6,809.5,28,23.95,22.2,24.13,21.91,22.02,23.66,10
06.08.21 15:20,1.053092354,36.66702521,18.3914216,19.16285033,19.24,0.598840281,28.90686976,18.64856451,18.90570742,6.26,0.683866317,35.00413476,18.3914216,19.33427894,22.78,260.7,29,23.82,22.07,23.95,21.85,22.02,23.41,10
06.08.21 15:30,0.97670076,33.54280678,18.04856439,18.81999312,19.24,0.589291332,27.34476054,18.3057073,18.64856451,8.62,0.671134385,30.41858835,18.04856439,19.16285033,22.78,920.1,29,23.57,21.95,23.63,21.78,21.83,23.16,10
06.08.21 15:40,1.027628489,33.5931974,17.79142148,18.64856451,19.24,0.579742383,27.34476054,18.04856439,18.3914216,8.62,0.709330182,34.0971036,17.79142148,18.99142173,21.6,868.8,29,23.63,21.95,23.63,21.78,21.96,23.16,10
06.08.21 15:50,1.027628489,33.74436926,18.13427869,18.81999312,21.6,0.60838923,27.4959324,18.3914216,18.73427882,8.62,0.69659825,34.50022856,18.219993,19.16285033,21.6,438.6,29,23.63,21.95,23.63,21.78,21.96,23.16,10
06.08.21 16:00,1.065824286,36.11272839,19.41999324,20.10570767,21.6,0.589291332,31.62796323,19.67713615,20.01999336,12.16,0.671134385,36.91897831,19.41999324,20.44856488,21.6,826.4,29,23.88,22.01,23.82,21.91,22.02,23.35,10
06.08.21 16:10,1.002164625,40.34554046,19.16285033,19.84856476,22.78,0.579742383,38.27952505,19.33427894,19.84856476,23.96,0.709330182,43.36897765,19.16285033,20.19142197,28.68,808.2,30,24.2,22.13,24.07,22.1,22.21,23.66,10
06.08.21 16:20,0.989432692,44.88069625,18.81999312,19.59142185,28.68,0.617938179,38.58186877,18.99142173,19.50570754,22.78,0.683866317,45.43499306,18.81999312,20.01999336,33.4,680.2,30,24.2,22.26,23.88,22.1,22.27,23.66,10
06.08.21 16:30,0.97670076,44.17522757,18.56285021,19.41999324,29.86,0.60838923,37.52366575,18.64856451,19.24856464,25.14,0.709330182,43.11702455,18.56285021,19.76285045,33.4,752.1,30,23.76,22.2,23.63,22.03,22.15,23.41,10
06.08.21 16:40,1.065824286,42.91546207,18.219993,19.07713603,29.86,0.579742383,37.52366575,18.47713591,19.07713603,22.78,0.722062114,45.08225873,18.219993,19.50570754,33.4,748.7,30,23.57,22.13,23.45,22.03,22.21,23.22,10
06.08.21 16:50,1.027628489,42.76429021,18.13427869,18.90570742,32.22,0.60838923,38.17874381,18.3057073,18.90570742,25.14,0.69659825,45.7877274,18.04856439,19.33427894,32.22,709.7,30,23.51,22.13,23.45,22.03,22.21,23.16,10
06.08.21 17:00,1.040360422,43.46975889,17.96285009,18.90570742,29.86,0.598840281,38.53147815,18.13427869,18.73427882,22.78,0.722062114,48.3072584,17.96285009,19.24856464,38.12,711.4,30,23.51,22.13,23.45,22.03,22.27,23.16,10
06.08.21 17:10,1.002164625,44.02405571,17.79142148,18.73427882,28.68,0.598840281,45.03186811,18.04856439,18.64856451,32.22,0.658402453,47.65218034,17.79142148,19.24856464,36.94,698.8,30,23.51,22.13,23.45,22.22,22.21,23.1,10
06.08.21 17:20,1.002164625,44.62874315,17.61999287,18.81999312,29.86,0.579742383,45.7877274,17.96285009,18.56285021,34.58,0.722062114,49.41585203,17.79142148,19.07713603,39.3,639,30,23.45,22.13,23.32,22.22,22.27,23.03,10
06.08.21 17:30,1.014896557,47.299446,18.73427882,19.50570754,35.76,0.617938179,44.98147749,18.81999312,19.41999324,33.4,0.69659825,50.07093009,18.64856451,20.01999336,40.48,656.3,30,23.45,22.2,23.13,22.16,22.27,22.97,10
06.08.21 17:40,1.040360422,49.71819575,19.59142185,20.53427918,36.94,0.589291332,47.0474929,19.76285045,20.44856488,35.76,0.709330182,52.43928922,19.59142185,20.8771364,41.66,600.3,30,23.7,22.26,23.51,22.22,22.33,23.22,10
06.08.21 17:50,1.002164625,51.93538302,19.07713603,20.10570767,35.76,0.60838923,51.58264869,19.24856464,19.84856476,44.02,0.683866317,59.09085104,18.99142173,20.36285058,54.64,581.2,30,23.82,22.32,23.7,22.35,22.52,23.47,10
06.08.21 18:00,1.027628489,54.90842959,18.73427882,19.76285045,42.84,0.579742383,55.96663261,18.90570742,19.50570754,51.1,0.683866317,59.69553848,18.73427882,20.10570767,59.36,537.1,30,23.63,22.38,23.63,22.47,22.52,23.41,10
06.08.21 18:10,0.86211337,55.46272641,18.47713591,19.59142185,42.84,0.589291332,55.26116393,18.64856451,19.41999324,49.92,0.722062114,60.40100716,18.47713591,19.93427906,61.72,560.1,30,23.45,22.38,23.38,22.41,22.52,23.22,10
06.08.21 18:20,1.014896557,54.6564765,18.3057073,19.33427894,48.74,0.60838923,55.36194517,18.47713591,19.16285033,51.1,0.747525979,60.35061654,18.3057073,19.67713615,60.54,503.7,31,23.32,22.32,23.2,22.41,22.46,23.03,10
06.08.21 18:30,1.040360422,53.19514852,18.13427869,19.07713603,44.02,0.589291332,55.36194517,18.3057073,18.90570742,48.74,0.69659825,60.45139778,18.13427869,19.50570754,58.18,107.5,31,23.13,22.26,23.07,22.35,22.46,22.91,10
06.08.21 18:40,1.053092354,55.41233579,17.87713578,18.99142173,47.56,0.617938179,55.36194517,17.96285009,18.73427882,48.74,0.671134385,61.10647584,17.87713578,19.16285033,60.54,121.9,29,23.01,22.32,22.95,22.35,22.46,22.78,10
06.08.21 18:50,0.989432692,53.04397666,18.219993,18.90570742,47.56,0.598840281,55.36194517,18.3057073,18.73427882,48.74,0.671134385,61.76155389,18.04856439,19.24856464,60.54,88.8,29,22.82,22.2,22.76,22.35,22.46,22.66,10
06.08.21 19:00,0.989432692,53.04397666,19.33427894,20.27713627,51.1,0.589291332,56.52092943,19.50570754,20.01999336,47.56,0.671134385,64.28108489,19.24856464,20.44856488,71.16,86.7,29,23.01,22.2,22.76,22.35,22.52,22.66,10
06.08.21 19:10,1.002164625,59.2420229,19.16285033,19.93427906,54.64,0.598840281,60.60256964,19.33427894,19.93427906,55.82,0.722062114,69.06819377,19.24856464,20.36285058,75.88,179.6,29,23.26,22.38,23.2,22.47,22.65,23.03,10
06.08.21 19:20,0.97670076,58.08303864,18.64856451,19.76285045,51.1,0.60838923,63.02131939,18.90570742,19.50570754,62.9,0.69659825,73.40178708,18.64856451,19.93427906,81.78,84,29,23.2,22.32,23.13,22.53,22.77,23.03,10
06.08.21 19:30,1.091288151,58.13342926,18.3057073,19.24856464,54.64,0.60838923,63.17249125,18.47713591,19.07713603,64.08,0.69659825,73.30100584,18.3057073,19.41999324,80.6,65.5,29,23.01,22.32,22.88,22.47,22.71,22.85,10
06.08.21 19:40,0.989432692,58.08303864,17.87713578,18.90570742,48.74,0.60838923,63.37405373,18.13427869,18.81999312,59.36,0.734794047,72.24280282,17.96285009,19.16285033,82.96,66.8,28,22.82,22.26,22.7,22.47,22.65,22.66,10
06.08.21 19:50,0.989432692,56.97444501,17.70570718,18.73427882,49.92,0.598840281,62.36624133,17.96285009,18.56285021,61.72,0.69659825,72.24280282,17.70570718,19.07713603,79.42,70.7,29,22.7,22.2,22.57,22.41,22.65,22.53,10
06.08.21 20:00,1.014896557,53.29592976,19.07713603,19.93427906,57,0.589291332,62.81975691,19.24856464,19.76285045,62.9,0.709330182,73.30100584,18.99142173,20.10570767,84.14,71.6,29,22.82,22.07,22.63,22.41,22.65,22.47,10
06.08.21 20:10,0.989432692,57.52874183,19.16285033,20.10570767,53.46,0.589291332,69.01780315,19.41999324,19.93427906,72.34,0.722062114,77.58420852,19.16285033,20.27713627,88.86,67.7,29,23.2,22.2,22.95,22.6,22.77,22.78,10
06.08.21 20:20,1.180411677,59.94749158,18.73427882,19.67713615,49.92,0.579742383,69.92483431,18.90570742,19.50570754,73.52,0.722062114,80.45647385,18.73427882,19.84856476,95.94,48.9,29,23.13,22.26,23.01,22.6,22.83,22.91,10
06.08.21 20:30,1.002164625,59.39319476,18.219993,19.33427894,52.28,0.598840281,70.9326467,18.47713591,19.07713603,74.7,0.722062114,81.51467687,18.3057073,19.41999324,87.68,35.1,28,22.82,22.2,22.82,22.6,22.83,22.72,10
06.08.21 20:40,0.963968828,55.36194517,17.87713578,18.64856451,49.92,0.589291332,68.16116261,18.13427869,18.56285021,74.7,0.658402453,79.34788022,17.87713578,18.90570742,92.4,25.9,27,22.51,22.07,22.45,22.47,22.71,22.47,10
06.08.21 20:50,1.040360422,53.09436728,18.47713591,19.24856464,55.82,0.598840281,61.10647584,18.73427882,19.16285033,71.16,0.722062114,70.63030298,18.56285021,19.41999324,86.5,22,26,22.13,21.95,22.01,22.22,22.4,21.97,10
06.08.21 21:00,1.040360422,51.02835187,19.41999324,20.01999336,52.28,0.60838923,60.09866344,19.67713615,19.93427906,75.88,0.683866317,70.52952175,19.50570754,20.19142197,88.86,18.6,26,22.07,21.88,21.95,22.16,22.4,21.91,10
06.08.21 21:10,0.951236896,53.19514852,18.99142173,19.67713615,49.92,0.579742383,59.84671034,19.16285033,19.50570754,75.88,0.734794047,71.23499042,18.99142173,19.84856476,87.68,10.4,25,22.13,21.95,22.07,22.16,22.4,22.03,10
06.08.21 21:20,1.065824286,50.32288319,18.3057073,18.90570742,57,0.579742383,58.88928856,18.47713591,18.81999312,75.88,0.683866317,68.71545943,18.3057073,19.16285033,84.14,2.6,25,21.82,21.82,21.88,22.1,22.27,21.85,10
06.08.21 21:30,1.014896557,44.62874315,17.70570718,18.3057073,47.56,0.637036078,54.00139844,17.87713578,18.3057073,74.7,0.683866317,65.54085038,17.70570718,18.56285021,81.78,0,24,21.45,21.63,21.51,21.91,22.15,21.47,10
06.08.21 21:40,1.002164625,41.4541341,18.90570742,19.33427894,44.02,0.579742383,50.27249257,19.07713603,19.16285033,75.88,0.683866317,63.97874117,18.90570742,19.59142185,80.6,0,24,21.32,21.51,21.32,21.78,22.08,21.28,10
06.08.21 21:50,1.040360422,42.46194649,19.59142185,20.01999336,46.38,0.589291332,52.18733612,19.84856476,20.01999336,77.06,0.683866317,62.46702257,19.67713615,20.36285058,78.24,0,24,21.57,21.57,21.51,21.85,22.02,21.47,10
06.08.21 22:00,1.002164625,44.52796191,18.81999312,19.33427894,41.66,0.598840281,52.1369455,18.99142173,19.24856464,71.16,0.709330182,64.73460046,18.73427882,19.50570754,79.42,0,23,21.7,21.63,21.57,21.85,22.08,21.6,10
06.08.21 22:10,0.97670076,42.15960278,18.04856439,18.56285021,46.38,0.579742383,51.73382054,18.3057073,18.64856451,73.52,0.658402453,63.87795993,18.04856439,18.81999312,80.6,0,23,21.51,21.51,21.32,21.78,22.02,21.35,10
06.08.21 22:20,0.989432692,36.86858769,18.3914216,18.81999312,38.12,0.579742383,48.40803964,18.56285021,18.81999312,69.98,0.709330182,60.70335088,18.47713591,19.16285033,75.88,0,23,21.2,21.32,21.01,21.66,21.9,21.03,10
06.08.21 22:30,0.989432692,36.71741583,19.24856464,19.33427894,40.48,0.589291332,46.94671166,19.41999324,19.50570754,68.8,0.683866317,58.78850732,19.07713603,19.84856476,73.52,0,23,21.07,21.32,21.01,21.6,21.83,21.1,10
06.08.21 22:40,1.053092354,38.17874381,19.76285045,20.19142197,41.66,0.60838923,48.25686778,20.01999336,20.01999336,74.7,0.620206656,60.7537415,19.76285045,20.27713627,75.88,0,23,21.26,21.38,21.2,21.66,21.9,21.28,10
06.08.21 22:50,1.027628489,38.53147815,18.47713591,18.99142173,40.48,0.579742383,48.25686778,18.73427882,18.90570742,73.52,0.683866317,63.42444435,18.47713591,19.24856464,74.7,0,23,21.38,21.38,21.2,21.66,21.96,21.28,10
06.08.21 23:00,0.951236896,35.70960344,17.79142148,18.04856439,36.94,0.589291332,45.58616492,17.96285009,18.13427869,68.8,0.69659825,60.19944468,17.79142148,18.47713591,73.52,0,22,21.13,21.26,20.95,21.53,21.83,20.97,10
06.08.21 23:10,0.989432692,31.93030695,18.73427882,19.07713603,34.58,0.570193433,43.92327447,18.99142173,19.07713603,64.08,0.734794047,57.12561687,18.73427882,19.24856464,71.16,0,22,20.76,21.13,20.63,21.47,21.71,20.72,10
06.08.21 23:20,1.027628489,30.16663525,19.24856464,19.41999324,27.5,0.589291332,42.51233711,19.50570754,19.50570754,62.9,0.683866317,56.92405439,19.33427894,19.76285045,72.34,0,21,20.76,21.07,20.63,21.41,21.71,20.72,10
06.08.21 23:30,1.002164625,31.47679137,19.76285045,19.84856476,26.32,0.60838923,42.36116525,20.01999336,19.93427906,64.08,0.671134385,56.97444501,19.84856476,20.19142197,71.16,0,21,20.82,21.13,20.76,21.41,21.71,20.91,10
06.08.21 23:40,1.040360422,31.32561951,18.3914216,18.56285021,28.68,0.589291332,42.41155587,18.56285021,18.64856451,62.9,0.709330182,56.16819509,18.3914216,18.99142173,67.62,0,21,20.95,21.13,20.7,21.41,21.65,20.85,10
06.08.21 23:50,1.040360422,28.35257294,18.3057073,18.47713591,26.32,0.589291332,39.13616558,18.56285021,18.56285021,55.82,0.69659825,52.6408517,18.3057073,18.90570742,62.9,0,21,20.57,21.01,20.32,21.28,21.52,20.47,10
07.08.21 00:00,0.97670076,1.544763184,18.73427882,18.81999312,6.26,0.579742383,37.22132203,18.90570742,18.99142173,54.64,0.683866317,50.87718001,18.73427882,19.24856464,58.18,0,21,20.45,20.95,20.26,21.22,21.46,20.41,10
07.08.21 00:10,1.027628489,1.645544424,19.16285033,18.99142173,6.26,0.579742383,37.12054079,19.24856464,19.33427894,55.82,0.69659825,52.48967984,19.16285033,19.67713615,59.36,0,21,20.82,21.07,20.38,21.22,21.52,20.47,10
07.08.21 00:20,0.97670076,3.409216118,19.41999324,19.33427894,6.26,0.627487129,37.42288451,19.67713615,19.67713615,53.46,0.722062114,52.59046108,19.50570754,19.93427906,60.54,0,20,21.07,21.13,20.45,21.22,21.52,20.53,10
07.08.21 00:30,0.989432692,2.149450622,19.76285045,19.67713615,6.26,0.627487129,37.32210327,20.01999336,19.93427906,53.46,0.620206656,52.3888986,19.76285045,20.19142197,58.18,0,20,21.01,21.07,20.45,21.22,21.52,20.66,10
07.08.21 00:40,1.040360422,2.149450622,18.219993,18.13427869,6.26,0.560644484,35.81038468,18.3914216,18.3914216,49.92,0.69659825,1.292810085,18.219993,18.3914216,6.26,0,19,21.01,21.07,20.38,21.16,21.55,20.53,10
07.08.21 00:50,1.014896557,2.099060003,18.3057073,18.219993,6.26,0.589291332,34.04671298,18.47713591,18.56285021,49.92,0.69659825,16.76273038,18.219993,18.56285021,6.26,0,20,20.88,21.07,20.07,21.1,21.58,20.91,10
07.08.21 01:00,1.002164625,5.172887813,18.73427882,18.73427882,6.26,0.589291332,34.0971036,18.99142173,18.99142173,53.46,0.671134385,22.75921414,18.73427882,19.07713603,6.26,0,20,21.32,21.2,20.2,21.1,21.77,21.41,10
07.08.21 01:10,1.027628489,7.289293846,19.07713603,18.90570742,6.26,0.579742383,34.19788484,19.33427894,19.33427894,48.74,0.69659825,21.95296422,19.07713603,19.41999324,6.26,0,20,21.38,21.26,20.32,21.1,21.71,21.41,10
07.08.21 01:20,0.938504963,7.188512606,19.41999324,19.41999324,6.26,0.60838923,35.45765034,19.67713615,19.50570754,48.74,0.709330182,23.61585467,19.41999324,19.76285045,6.26,0,20,21.38,21.26,20.38,21.16,21.77,21.35,10
07.08.21 01:30,1.027628489,4.366637895,19.67713615,19.59142185,6.26,0.589291332,35.6088222,19.93427906,19.84856476,46.38,0.69659825,23.66624529,19.76285045,19.93427906,6.26,0,20,21.26,21.13,20.45,21.16,21.77,21.22,10
07.08.21 01:40,1.040360422,2.048669383,18.73427882,18.64856451,6.26,0.589291332,34.44983794,18.90570742,18.90570742,46.38,0.69659825,23.76702653,18.73427882,19.07713603,6.26,0,20,21.01,21.07,20.45,21.1,21.71,21.16,10
07.08.21 01:50,1.040360422,2.552575581,18.219993,18.04856439,6.26,0.541546586,32.63577563,18.3914216,18.3057073,42.84,0.722062114,21.70101112,18.13427869,18.56285021,6.26,0,19,21.07,21.07,20.07,21.03,21.65,20.97,10
07.08.21 02:00,1.014896557,1.544763184,18.56285021,18.3057073,6.26,0.589291332,1.192028845,18.73427882,18.47713591,6.26,0.671134385,20.08851129,18.47713591,18.81999312,6.26,0,19,20.95,21.01,19.88,20.97,21.58,20.78,10
07.08.21 02:10,1.078556218,1.393591325,18.90570742,18.81999312,6.26,0.598840281,1.393591325,19.07713603,18.90570742,6.26,0.69659825,18.47601145,18.81999312,19.07713603,6.26,0,19,20.76,20.95,20.32,20.97,21.52,20.72,10
07.08.21 02:20,1.027628489,1.796716284,19.16285033,19.07713603,6.26,0.589291332,1.443981945,19.33427894,19.24856464,6.26,0.709330182,16.86351162,19.24856464,19.41999324,6.26,0,19,20.76,20.95,20.51,21.03,21.46,20.78,10
07.08.21 02:30,1.027628489,1.544763184,19.50570754,19.33427894,6.26,0.570193433,2.099060003,19.67713615,19.50570754,6.26,0.683866317,16.76273038,19.41999324,19.76285045,6.26,0,19,20.7,20.88,20.51,21.03,21.46,20.72,10
07.08.21 02:40,1.154947812,1.494372564,19.67713615,19.76285045,6.26,0.589291332,1.746325664,19.93427906,19.76285045,6.26,0.683866317,17.11546471,19.67713615,19.93427906,6.26,0,19,20.7,20.88,20.51,21.03,21.46,20.78,10
07.08.21 02:50,0.97670076,1.544763184,18.64856451,18.73427882,6.26,0.589291332,1.746325664,18.99142173,18.81999312,6.26,0.569278927,16.76273038,18.73427882,19.07713603,6.26,0,18,20.51,20.82,20.38,20.97,21.46,20.66,10
07.08.21 03:00,1.014896557,1.746325664,18.13427869,18.219993,6.26,0.60838923,1.796716284,18.3914216,18.219993,6.26,0.683866317,13.58812133,18.219993,18.47713591,6.26,0,18,20.38,20.76,20.26,20.97,21.33,20.53,10
07.08.21 03:10,1.014896557,1.343200705,18.47713591,18.47713591,6.26,0.589291332,1.695935044,18.73427882,18.56285021,6.26,0.632938588,11.87484025,18.47713591,18.73427882,6.26,0,18,20.26,20.63,20.07,20.91,21.27,20.35,10
07.08.21 03:20,1.040360422,1.595153804,18.81999312,18.81999312,6.26,0.579742383,1.595153804,18.99142173,18.81999312,6.26,0.683866317,10.4639029,18.81999312,19.07713603,6.26,0,18,20.13,20.57,20.01,20.85,21.21,20.35,10
07.08.21 03:30,0.963968828,1.947888143,18.99142173,19.07713603,6.26,0.589291332,1.947888143,19.24856464,19.07713603,6.26,0.671134385,10.41351228,19.07713603,19.24856464,6.26,0,18,20.07,20.51,20.01,20.85,21.21,20.35,10
07.08.21 03:40,1.040360422,1.494372564,19.33427894,19.33427894,6.26,0.589291332,1.998278763,19.50570754,19.33427894,6.26,0.671134385,8.700231202,19.33427894,19.50570754,6.26,0,18,19.95,20.45,19.88,20.78,21.15,20.22,10
07.08.21 03:50,1.027628489,1.897497523,19.50570754,19.59142185,6.26,0.617938179,2.048669383,19.76285045,19.59142185,6.26,0.69659825,8.700231202,19.59142185,19.76285045,6.26,0,18,19.82,20.38,19.82,20.72,21.15,20.16,10
07.08.21 04:00,0.989432692,1.645544424,19.67713615,19.59142185,6.26,0.598840281,1.998278763,19.93427906,19.76285045,6.26,0.709330182,5.223278433,19.76285045,19.93427906,6.26,0,18,19.76,20.38,19.76,20.66,21.02,20.16,10
07.08.21 04:10,1.027628489,1.998278763,19.67713615,19.67713615,6.26,0.598840281,1.645544424,19.84856476,19.76285045,6.26,0.69659825,5.172887813,19.76285045,20.10570767,6.26,0,17,19.76,20.32,19.63,20.6,21.02,19.97,10
07.08.21 04:20,1.014896557,1.595153804,19.59142185,19.59142185,6.26,0.60838923,1.494372564,19.84856476,19.76285045,6.26,0.683866317,1.141638226,19.76285045,19.93427906,6.26,0,17,19.63,20.26,19.57,20.6,20.96,19.91,10
07.08.21 04:30,1.002164625,1.695935044,19.59142185,19.59142185,6.26,0.579742383,1.393591325,19.84856476,19.67713615,6.26,0.671134385,1.494372564,19.76285045,20.01999336,6.26,0,17,19.57,20.2,19.51,20.53,20.83,19.85,10
07.08.21 04:40,0.938504963,1.595153804,19.50570754,19.50570754,6.26,0.579742383,1.443981945,19.76285045,19.76285045,6.26,0.69659825,1.544763184,19.76285045,20.10570767,6.26,0,17,19.51,20.13,19.45,20.53,20.83,19.78,10
07.08.21 04:50,0.989432692,1.443981945,19.41999324,19.50570754,6.26,0.598840281,1.847106903,19.84856476,19.59142185,6.26,0.709330182,1.595153804,19.76285045,20.01999336,6.26,0,17,19.45,20.13,19.38,20.47,20.83,19.78,10
07.08.21 05:00,1.014896557,1.494372564,19.84856476,19.67713615,6.26,0.60838923,1.897497523,19.93427906,19.84856476,6.26,0.671134385,1.544763184,19.93427906,20.10570767,6.26,0,17,19.45,20.07,19.38,20.41,20.77,19.78,10
07.08.21 05:10,1.014896557,1.847106903,19.16285033,19.07713603,6.26,0.598840281,1.746325664,19.33427894,19.24856464,6.26,0.69659825,1.393591325,19.16285033,19.41999324,6.26,0,17,19.38,20.07,19.26,20.41,20.71,19.72,10
07.08.21 05:20,0.951236896,1.645544424,17.79142148,17.70570718,6.26,0.598840281,2.149450622,18.04856439,17.87713578,6.26,0.658402453,1.544763184,17.79142148,18.04856439,6.26,0,17,19.32,20.01,19.2,20.35,20.71,19.66,10
07.08.21 05:30,0.989432692,1.595153804,18.56285021,18.3914216,6.26,0.589291332,1.595153804,18.73427882,18.56285021,6.26,0.683866317,1.595153804,18.47713591,18.73427882,6.26,0,17,19.13,19.95,19.13,20.35,20.65,19.53,10
07.08.21 05:40,0.963968828,1.695935044,18.73427882,18.73427882,6.26,0.589291332,1.796716284,18.90570742,18.90570742,6.26,0.671134385,1.494372564,18.81999312,18.99142173,6.26,0,17,19.13,19.88,19.07,20.28,20.58,19.53,10
07.08.21 05:50,1.002164625,1.897497523,19.07713603,18.90570742,6.26,0.589291332,1.595153804,19.24856464,19.07713603,6.26,0.69659825,1.645544424,19.07713603,19.24856464,6.26,0,17,19.01,19.82,18.95,20.22,20.52,19.41,10
07.08.21 06:00,1.053092354,1.695935044,19.24856464,19.24856464,6.26,0.589291332,1.544763184,19.50570754,19.24856464,6.26,0.69659825,1.645544424,19.24856464,19.41999324,6.26,0,17,18.88,19.76,18.88,20.16,20.46,19.28,10
07.08.21 06:10,1.040360422,1.494372564,19.41999324,19.33427894,6.26,0.589291332,1.746325664,19.76285045,19.50570754,6.26,0.709330182,1.393591325,19.41999324,19.67713615,6.26,0,17,18.76,19.695,18.82,20.1,20.4,19.22,10
07.08.21 06:20,0.989432692,1.443981945,19.67713615,19.50570754,6.26,0.60838923,2.099060003,19.84856476,19.67713615,6.26,0.683866317,1.443981945,19.67713615,19.93427906,6.26,0,16,18.76,19.63,18.76,20.03,20.33,19.1,10
07.08.21 06:30,1.014896557,2.099060003,19.76285045,19.67713615,6.26,0.589291332,1.544763184,20.01999336,19.84856476,6.26,0.671134385,1.544763184,19.76285045,20.01999336,6.26,0,16,18.7,19.57,18.7,20.03,20.33,19.1,10
07.08.21 06:40,1.014896557,1.998278763,19.16285033,19.16285033,6.26,0.579742383,1.494372564,19.33427894,19.24856464,6.26,0.722062114,1.796716284,19.24856464,19.41999324,6.26,0,16,18.57,19.57,18.63,19.97,20.27,19.03,10
07.08.21 06:50,1.014896557,2.149450622,17.79142148,17.61999287,6.26,0.579742383,1.897497523,17.96285009,17.79142148,6.26,0.683866317,1.595153804,17.79142148,17.96285009,6.26,0,16,18.51,19.51,18.63,19.91,20.21,19.03,10
07.08.21 07:00,1.014896557,1.494372564,18.3914216,18.56285021,6.26,0.589291332,1.494372564,18.64856451,18.47713591,6.26,0.722062114,1.796716284,18.47713591,18.64856451,6.26,0,16,18.57,19.45,18.57,19.91,20.15,18.97,10
07.08.21 07:10,1.014896557,1.544763184,18.73427882,18.64856451,6.26,0.589291332,1.746325664,18.90570742,18.81999312,6.26,0.69659825,1.645544424,18.73427882,18.90570742,6.26,0,16,18.51,19.45,18.51,19.85,20.08,18.85,10
07.08.21 07:20,0.938504963,1.595153804,18.99142173,18.90570742,6.26,0.589291332,1.645544424,19.16285033,18.99142173,6.26,0.709330182,2.048669383,18.90570742,19.24856464,6.26,0,16,18.45,19.38,18.45,19.85,20.08,18.85,10
07.08.21 07:30,1.027628489,1.494372564,19.07713603,19.16285033,6.26,0.130941769,1.494372564,19.33427894,19.07713603,6.26,0.683866317,1.494372564,19.16285033,19.24856464,6.26,0,16,18.38,19.32,18.38,19.78,20.02,18.78,10
07.08.21 07:40,1.027628489,1.343200705,19.33427894,19.16285033,6.26,0.589291332,1.595153804,19.50570754,19.33427894,6.26,0.53108313,1.343200705,19.33427894,19.50570754,6.26,0,16,18.32,19.32,18.32,19.72,19.96,18.72,10
07.08.21 07:50,1.078556218,1.494372564,19.41999324,19.50570754,6.26,0.560644484,1.544763184,19.76285045,19.41999324,6.26,0.683866317,1.998278763,19.41999324,19.76285045,6.26,0,16,18.32,19.2,18.32,19.72,19.9,18.66,10
07.08.21 08:00,1.053092354,1.595153804,19.67713615,19.41999324,6.26,0.60838923,1.695935044,19.84856476,19.67713615,6.26,0.69659825,1.443981945,19.67713615,19.84856476,6.26,0,16,18.2,19.2,18.13,19.66,19.9,18.53,10
07.08.21 08:10,1.040360422,1.645544424,19.76285045,19.67713615,6.26,0.579742383,1.947888143,19.93427906,19.84856476,6.26,0.671134385,1.494372564,19.84856476,20.01999336,6.26,0,16,18.01,19.07,18.01,19.565,19.77,18.35,10
07.08.21 08:20,1.014896557,1.544763184,18.99142173,18.99142173,6.26,0.598840281,1.947888143,19.24856464,19.07713603,6.26,0.671134385,1.897497523,18.99142173,19.24856464,6.26,0,15,17.76,18.95,17.82,19.47,19.65,18.16,10
07.08.21 08:30,1.002164625,1.847106903,18.13427869,18.13427869,6.26,0.60838923,1.947888143,18.3914216,18.13427869,6.26,0.671134385,1.544763184,18.13427869,18.3914216,6.26,0,15,17.63,18.88,17.76,19.41,19.58,18.03,10
07.08.21 08:40,1.014896557,1.796716284,18.3914216,18.3914216,6.26,0.598840281,1.443981945,18.64856451,18.47713591,6.26,0.683866317,1.998278763,18.3914216,18.64856451,6.26,0,15,17.57,18.82,17.63,19.35,19.52,17.91,10
07.08.21 08:50,1.078556218,1.544763184,18.64856451,18.56285021,6.26,0.589291332,1.393591325,18.81999312,18.73427882,6.26,0.722062114,1.494372564,18.64856451,18.90570742,6.26,0,15,17.38,18.7,17.45,19.22,19.4,17.78,10
07.08.21 09:00,1.040360422,1.494372564,18.90570742,18.64856451,6.26,0.589291332,1.595153804,19.07713603,18.90570742,6.26,0.709330182,1.443981945,18.81999312,19.07713603,6.26,0,15,17.2,18.63,17.32,19.16,19.33,17.66,10
07.08.21 09:10,0.989432692,1.141638226,18.99142173,19.07713603,6.26,0.627487129,1.544763184,19.24856464,19.07713603,6.26,0.69659825,1.645544424,19.07713603,19.24856464,6.26,0,15,17.07,18.57,17.26,19.1,19.27,17.53,10
07.08.21 09:20,1.091288151,1.897497523,19.16285033,19.33427894,6.26,0.589291332,1.343200705,19.33427894,19.16285033,6.26,0.722062114,1.595153804,19.16285033,19.41999324,6.26,0,15,17.07,18.51,17.2,19.03,19.15,17.47,10
07.08.21 09:30,1.053092354,1.847106903,19.33427894,19.24856464,6.26,0.598840281,1.544763184,19.50570754,19.41999324,6.26,0.671134385,1.494372564,19.33427894,19.59142185,6.26,0,16,17.2,18.57,17.45,19.03,19.15,17.6,10
07.08.21 09:40,1.002164625,1.947888143,19.50570754,19.41999324,6.26,0.60838923,1.544763184,19.67713615,19.59142185,6.26,0.69659825,1.595153804,19.50570754,19.76285045,6.26,0,16,17.38,18.63,17.57,19.03,19.27,17.72,10
07.08.21 09:50,1.027628489,1.494372564,19.67713615,19.50570754,6.26,0.598840281,1.595153804,19.84856476,19.67713615,6.26,0.69659825,1.595153804,19.67713615,19.84856476,6.26,0,16,17.45,18.63,17.7,19.1,19.21,17.85,10
07.08.21 10:00,0.963968828,1.544763184,19.76285045,19.76285045,6.26,0.598840281,1.695935044,20.01999336,19.76285045,6.26,0.683866317,1.494372564,19.76285045,20.01999336,6.26,0.4,16,17.57,18.57,17.7,19.1,19.21,17.91,10
07.08.21 10:10,1.027628489,1.544763184,19.84856476,19.76285045,6.26,0.560644484,1.998278763,20.10570767,19.84856476,6.26,0.671134385,1.695935044,19.93427906,20.01999336,6.26,4.8,15,17.45,18.57,17.51,18.97,19.15,17.78,10
07.08.21 10:20,1.014896557,1.544763184,18.3057073,18.3057073,6.26,0.589291332,1.947888143,18.56285021,18.3057073,6.26,0.709330182,1.897497523,18.3914216,18.56285021,6.26,13.3,16,17.2,18.45,17.38,18.97,19.08,17.66,10
07.08.21 10:30,0.989432692,1.847106903,18.3057073,18.13427869,6.26,0.589291332,1.998278763,18.47713591,18.219993,6.26,0.671134385,1.595153804,18.219993,18.47713591,6.26,21.2,16,16.95,18.32,17.2,18.85,19.02,17.53,10
07.08.21 10:40,1.053092354,1.695935044,18.56285021,18.47713591,6.26,0.589291332,1.695935044,18.81999312,18.64856451,6.26,0.709330182,1.595153804,18.56285021,18.81999312,6.26,32.1,17,17.32,18.38,17.45,18.85,18.96,17.53,10
07.08.21 10:50,1.040360422,1.746325664,18.90570742,18.90570742,6.26,0.579742383,1.746325664,19.07713603,18.81999312,6.26,0.722062114,2.048669383,18.81999312,19.07713603,6.26,42.9,17,17.7,18.51,17.7,18.91,19.02,17.78,10
07.08.21 11:00,1.040360422,1.645544424,19.07713603,19.07713603,6.26,0.627487129,1.595153804,19.24856464,19.16285033,6.26,0.69659825,1.494372564,18.99142173,19.16285033,6.26,63.7,17,17.76,18.57,17.82,18.91,19.08,18.03,10
07.08.21 11:10,1.078556218,1.343200705,19.33427894,19.07713603,6.26,0.60838923,1.947888143,19.50570754,19.33427894,6.26,0.658402453,1.595153804,19.33427894,19.41999324,6.26,81.1,17,18.07,18.63,18.01,18.97,19.15,18.22,10
07.08.21 11:20,1.040360422,1.544763184,19.41999324,19.50570754,6.26,0.617938179,1.947888143,19.67713615,19.41999324,6.26,0.671134385,1.494372564,19.41999324,19.67713615,6.26,110.1,18,18.32,18.7,18.2,19.03,19.21,18.35,10
07.08.21 11:30,1.053092354,1.343200705,19.67713615,19.76285045,6.26,0.589291332,1.998278763,20.01999336,19.76285045,6.26,0.709330182,1.544763184,19.76285045,19.93427906,6.26,130.9,18,18.57,18.82,18.38,19.1,19.27,18.6,10
07.08.21 11:40,1.027628489,1.897497523,18.90570742,18.99142173,6.26,0.589291332,1.746325664,19.16285033,18.99142173,6.26,0.683866317,1.544763184,18.90570742,19.16285033,6.26,152.7,18,18.88,18.95,18.7,19.16,19.4,18.85,10
07.08.21 11:50,1.014896557,1.645544424,17.87713578,17.53427857,6.26,0.589291332,1.645544424,17.96285009,17.79142148,6.26,0.69659825,1.544763184,17.79142148,18.04856439,6.26,187.8,19,19.2,19.13,19.07,19.28,19.52,19.16,10
07.08.21 12:00,0.925773031,1.595153804,18.64856451,18.47713591,6.26,0.589291332,1.595153804,18.81999312,18.73427882,6.26,0.69659825,1.494372564,18.64856451,18.90570742,6.26,229.4,20,19.63,19.32,19.45,19.41,19.65,19.47,10
07.08.21 12:10,1.002164625,2.099060003,19.07713603,18.90570742,6.26,0.589291332,2.048669383,19.33427894,19.07713603,6.26,0.709330182,1.595153804,19.07713603,19.33427894,6.26,247.6,20,20.07,19.45,19.76,19.53,19.83,19.85,10
07.08.21 12:20,0.989432692,2.048669383,19.50570754,19.50570754,6.26,0.60838923,1.544763184,19.76285045,19.50570754,6.26,0.709330182,1.443981945,19.50570754,19.76285045,6.26,298,21,20.45,19.57,20.2,19.72,20.02,20.16,10
07.08.21 12:30,0.963968828,1.595153804,19.16285033,19.24856464,6.26,0.598840281,1.947888143,19.33427894,19.16285033,6.26,0.69659825,1.595153804,19.16285033,19.41999324,6.26,333.1,22,20.95,19.82,20.63,19.85,20.21,20.6,10
07.08.21 12:40,1.014896557,1.292810085,18.219993,18.13427869,6.26,0.60838923,1.645544424,18.3914216,18.3057073,6.26,0.69659825,1.544763184,18.219993,18.47713591,6.26,360.4,23,21.51,20.01,21.13,19.97,20.4,21.1,10
07.08.21 12:50,1.065824286,1.746325664,18.3914216,18.47713591,6.26,0.60838923,1.998278763,18.73427882,18.47713591,6.26,0.671134385,1.595153804,18.3914216,18.73427882,6.26,404.7,24,22.07,20.38,21.7,20.16,20.65,21.6,10
07.08.21 13:00,0.925773031,1.645544424,19.16285033,18.99142173,6.26,0.589291332,1.645544424,19.33427894,19.16285033,6.26,0.722062114,1.494372564,19.16285033,19.33427894,6.26,454.1,26,23.07,20.63,22.7,20.53,21.08,22.41,10
07.08.21 13:10,0.97670076,1.746325664,19.84856476,19.67713615,6.26,0.589291332,1.695935044,20.01999336,19.93427906,6.26,0.683866317,15.20062116,19.84856476,20.10570767,6.26,491.9,26,23.76,21.01,23.26,20.91,21.52,23.22,10
07.08.21 13:20,0.989432692,9.002574921,18.64856451,18.64856451,6.26,0.589291332,4.618590995,18.81999312,18.64856451,6.26,0.69659825,23.21272972,18.56285021,19.07713603,6.26,506.2,26,24.13,21.32,23.63,21.16,21.77,23.72,10
07.08.21 13:30,1.014896557,14.94866806,17.96285009,17.70570718,6.26,0.570193433,10.66546538,18.13427869,17.96285009,6.26,0.722062114,29.2596041,18.04856439,18.73427882,6.26,541.8,27,24.45,21.51,23.95,21.35,21.96,23.85,10
07.08.21 13:40,1.027628489,22.6584329,18.64856451,18.56285021,6.26,0.570193433,15.45257426,18.81999312,18.64856451,6.26,0.722062114,25.02679203,18.73427882,19.33427894,7.44,566.5,27,24.82,21.76,24.26,21.53,21.77,23.47,10
07.08.21 13:50,0.951236896,28.80608852,19.50570754,19.84856476,6.26,0.570193433,21.9025736,19.76285045,19.93427906,6.26,0.69659825,24.77483893,19.59142185,20.19142197,6.26,584.8,28,24.95,21.95,24.51,21.72,21.77,23.35,10
07.08.21 14:00,0.925773031,27.89905736,19.07713603,19.24856464,6.26,0.570193433,24.22054211,19.24856464,19.33427894,6.26,0.683866317,28.5037448,18.99142173,19.84856476,6.26,586.5,28,24.57,21.88,24.13,21.78,21.9,23.53,10
07.08.21 14:10,1.002164625,27.7478855,18.3914216,18.81999312,6.26,0.579742383,21.54983926,18.64856451,18.73427882,6.26,0.709330182,31.02327579,18.47713591,19.16285033,8.62,620.7,28,24.38,21.88,23.82,21.66,21.96,23.66,10
07.08.21 14:20,1.027628489,32.18226005,17.96285009,18.56285021,6.26,0.60838923,23.06155786,18.13427869,18.3057073,6.26,0.69659825,33.03890058,17.96285009,18.90570742,10.98,658.4,28,24.32,22.01,23.82,21.72,22.02,23.66,10
07.08.21 14:30,0.951236896,32.33343191,18.64856451,18.99142173,6.26,0.589291332,23.21272972,18.73427882,18.90570742,6.26,0.683866317,32.63577563,18.47713591,19.41999324,12.16,686.2,28,24.26,22.01,23.76,21.72,21.96,23.47,10
07.08.21 14:40,1.014896557,34.70179104,19.59142185,20.01999336,7.44,0.627487129,25.73226071,19.76285045,19.84856476,6.26,0.658402453,33.89554112,19.59142185,20.36285058,15.7,695.7,29,24.2,22.07,23.95,21.78,22.02,23.47,10
07.08.21 14:50,0.963968828,37.17093141,18.99142173,19.76285045,14.52,0.570193433,29.91468215,19.24856464,19.67713615,8.62,0.671134385,40.59749356,19.07713603,20.10570767,25.14,754.3,29,24.26,22.13,24.07,21.91,22.21,23.72,10
07.08.21 15:00,0.951236896,37.47327513,18.56285021,19.24856464,15.7,0.579742383,29.81390091,18.81999312,19.16285033,8.62,0.69659825,41.35335286,18.56285021,19.67713615,27.5,714,29,24.2,22.13,23.76,21.91,22.21,23.6,10
07.08.21 15:10,1.002164625,38.27952505,18.219993,18.81999312,15.7,0.589291332,31.02327579,18.3914216,18.73427882,10.98,0.69659825,38.88421249,18.219993,19.24856464,26.32,683.6,29,24.01,22.13,23.7,21.91,22.08,23.28,10
07.08.21 15:20,0.963968828,38.78343125,17.87713578,18.64856451,18.06,0.579742383,30.97288517,18.04856439,18.47713591,9.8,0.69659825,37.22132203,17.87713578,19.07713603,23.96,740.9,30,23.82,22.13,23.63,21.91,22.02,23.16,10
07.08.21 15:30,1.014896557,38.78343125,18.56285021,19.33427894,16.88,0.579742383,31.72874447,18.81999312,19.24856464,12.16,0.683866317,37.01975955,18.64856451,19.76285045,26.32,760.4,30,23.76,22.07,23.51,21.91,22.02,23.03,10
07.08.21 15:40,1.027628489,43.72171199,19.84856476,20.44856488,28.68,0.579742383,34.14749422,19.93427906,20.44856488,15.7,0.709330182,39.4385093,19.76285045,20.70570779,27.5,761.3,30,23.95,22.26,23.82,21.97,22.08,23.22,10
07.08.21 15:50,0.989432692,44.42718067,18.99142173,19.84856476,27.5,0.598840281,36.56624397,19.16285033,19.67713615,20.42,0.69659825,46.14046174,18.99142173,20.19142197,32.22,728.3,30,24.01,22.26,23.76,22.03,22.27,23.53,10
07.08.21 16:00,0.913041099,44.02405571,18.64856451,19.41999324,26.32,0.60838923,36.71741583,18.73427882,19.24856464,19.24,0.69659825,46.49319608,18.64856451,19.93427906,34.58,756,30,23.76,22.2,23.63,22.03,22.27,23.41,10
07.08.21 16:10,1.014896557,43.97366509,18.3057073,19.16285033,26.32,0.579742383,37.57405637,18.47713591,19.07713603,18.06,0.683866317,47.299446,18.3057073,19.67713615,33.4,757.9,31,23.7,22.2,23.57,22.03,22.27,23.35,10
