time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
07.08.21 16:20,1.027628489,44.42718067,18.04856439,19.07713603,29.86,0.560644484,40.39593108,18.219993,18.81999312,26.32,0.671134385,46.44280546,18.04856439,19.33427894,34.58,683.6,30,23.63,22.2,23.51,22.1,22.21,23.22,10
07.08.21 16:30,0.963968828,43.62093075,17.87713578,18.90570742,27.5,0.627487129,39.33772806,17.96285009,18.73427882,26.32,0.709330182,46.49319608,17.87713578,19.16285033,36.94,771.2,31,23.51,22.13,23.32,22.03,22.21,23.16,10
07.08.21 16:40,0.97670076,45.68694616,18.47713591,19.24856464,31.04,0.579742383,38.93460311,18.64856451,19.33427894,27.5,0.709330182,47.50100848,18.47713591,19.84856476,34.58,563.8,31,23.51,22.2,23.26,22.03,22.21,23.1,10
07.08.21 16:50,0.97670076,46.64436794,19.59142185,20.44856488,31.04,0.570193433,41.65569658,19.84856476,20.27713627,26.32,0.722062114,51.17952373,19.67713615,20.70570779,40.48,731.8,31,23.57,22.2,23.45,22.1,22.33,23.16,10
07.08.21 17:00,0.938504963,50.82678939,19.16285033,20.01999336,38.12,0.579742383,45.88850864,19.33427894,19.93427906,32.22,0.683866317,54.20296092,19.16285033,20.36285058,45.2,171.8,30,23.76,22.32,23.63,22.22,22.4,23.41,10
07.08.21 17:34,1.027628489,40.9502279,17.87713578,19.16285033,46.38,0.589291332,38.27952505,18.13427869,18.81999312,53.46,0.658402453,49.06311769,17.96285009,19.41999324,52.28,736.1,31,23.07,22.13,22.88,22.03,22.33,22.91,11
07.08.21 17:44,1.014896557,42.15960278,17.79142148,18.90570742,44.02,0.589291332,41.4541341,17.87713578,18.73427882,53.46,0.709330182,50.12132071,17.70570718,19.16285033,51.1,197.3,31,23.07,22.13,22.88,22.1,22.33,22.91,11
07.08.21 17:54,0.97670076,43.31858703,19.33427894,20.53427918,45.2,0.579742383,42.41155587,19.59142185,20.19142197,58.18,0.683866317,51.43147683,19.33427894,20.53427918,53.46,165.6,31,23.07,22.13,22.88,22.1,22.33,22.91,11
07.08.21 18:04,1.002164625,48.86155521,18.99142173,19.93427906,42.84,0.589291332,50.32288319,19.24856464,19.93427906,55.82,0.683866317,57.67991369,18.90570742,20.27713627,49.92,584.3,32,23.38,22.26,23.2,22.28,22.46,23.22,11
07.08.21 18:14,1.002164625,50.32288319,18.219993,19.33427894,39.3,0.589291332,51.53225807,18.47713591,19.16285033,53.46,0.69659825,60.80413212,18.13427869,19.59142185,61.72,508.4,32,23.32,22.26,23.2,22.28,22.52,23.28,11
07.08.21 18:24,1.014896557,50.32288319,18.47713591,19.50570754,42.84,0.589291332,51.02835187,18.64856451,19.24856464,55.82,0.671134385,61.15686646,18.3914216,19.84856476,55.82,533.1,32,23.07,22.2,23.01,22.22,22.46,22.97,11
07.08.21 18:34,1.027628489,52.6408517,19.16285033,20.19142197,41.66,0.598840281,51.12913311,19.41999324,20.01999336,54.64,0.709330182,61.86233513,19.24856464,20.53427918,60.54,153.9,32,23.07,22.26,23.07,22.22,22.46,23.03,11
07.08.21 18:44,0.989432692,56.11780447,19.33427894,20.10570767,49.92,0.598840281,55.46272641,19.50570754,20.10570767,55.82,0.722062114,67.80842827,19.33427894,20.53427918,71.16,352.6,31,23.26,22.32,23.26,22.28,22.58,23.22,11
07.08.21 18:54,1.002164625,57.27678873,18.47713591,19.50570754,54.64,0.598840281,61.25764769,18.73427882,19.41999324,57,0.709330182,69.72327183,18.47713591,19.84856476,77.06,394.7,32,23.32,22.32,23.32,22.41,22.58,23.28,11
07.08.21 19:04,1.002164625,57.42796059,17.79142148,18.81999312,49.92,0.598840281,61.30803831,17.96285009,18.73427882,55.82,0.683866317,69.67288121,17.79142148,19.16285033,71.16,101.9,31,23.13,22.26,23.07,22.35,22.52,22.97,11
07.08.21 19:14,1.014896557,56.42014819,18.81999312,19.84856476,49.92,0.589291332,59.64514786,19.07713603,19.67713615,53.46,0.69659825,68.96741253,18.90570742,20.01999336,69.98,92.4,30,22.88,22.2,22.88,22.28,22.46,22.72,11
07.08.21 19:24,0.989432692,56.62171067,19.59142185,20.36285058,52.28,0.570193433,60.45139778,19.76285045,20.27713627,55.82,0.709330182,71.9404591,19.59142185,20.70570779,77.06,111,30,22.95,22.2,22.95,22.28,22.52,22.85,11
07.08.21 19:34,1.053092354,62.61819443,18.99142173,19.93427906,60.54,0.589291332,66.54866278,19.24856464,19.76285045,62.9,0.69659825,78.23928658,18.90570742,20.19142197,85.32,88.5,30,23.07,22.32,23.2,22.41,22.65,23.03,11
07.08.21 19:44,0.989432692,63.52522559,18.13427869,19.24856464,58.18,0.589291332,67.60686579,18.3057073,18.99142173,67.62,0.607474724,79.59983332,18.04856439,19.33427894,81.78,91,30,23.07,22.32,23.07,22.41,22.65,22.97,11
07.08.21 19:54,0.97670076,58.88928856,18.3914216,19.41999324,62.9,0.589291332,68.00999075,18.64856451,19.24856464,66.44,0.69659825,77.48342728,18.3914216,19.59142185,85.32,77.2,30,22.7,22.13,22.76,22.35,22.52,22.72,11
07.08.21 20:04,0.97670076,59.14124166,19.33427894,20.10570767,65.26,0.579742383,68.61467819,19.50570754,20.01999336,67.62,0.69659825,78.23928658,19.24856464,20.19142197,90.04,67.7,30,22.7,22.13,22.76,22.35,22.52,22.66,11
07.08.21 20:14,0.938504963,63.02131939,19.59142185,20.44856488,65.26,0.589291332,72.34358406,19.76285045,20.36285058,74.7,0.671134385,82.01858307,19.76285045,20.70570779,84.14,57.3,29,22.82,22.2,22.88,22.41,22.58,22.78,11
07.08.21 20:24,1.027628489,64.43225674,18.47713591,19.16285033,64.08,0.60838923,73.35139646,18.64856451,19.16285033,73.52,0.671134385,82.06897369,18.47713591,19.50570754,84.14,50.7,28,22.82,22.2,22.76,22.41,22.52,22.66,11
07.08.21 20:34,1.002164625,59.19163228,18.13427869,19.16285033,60.54,0.598840281,70.88225608,18.3914216,18.90570742,74.7,0.658402453,81.16194253,18.3057073,19.24856464,86.5,43.8,28,22.38,22.01,22.32,22.28,22.46,22.22,11
07.08.21 20:44,1.002164625,57.93186679,18.99142173,19.76285045,66.44,0.579742383,67.85881889,19.16285033,19.50570754,72.34,0.69659825,78.18889596,18.99142173,19.76285045,86.5,32.1,27,22.2,21.95,22.2,22.16,22.33,22.03,11
07.08.21 20:54,1.002164625,60.55217902,19.59142185,20.10570767,61.72,0.589291332,68.16116261,19.76285045,20.10570767,74.7,0.69659825,81.46428625,19.59142185,20.36285058,87.68,23.9,27,22.2,22.01,22.26,22.16,22.4,22.16,11
07.08.21 21:04,0.989432692,61.55999141,18.90570742,19.76285045,61.72,0.617938179,71.38616228,19.16285033,19.59142185,73.52,0.69659825,82.67366113,18.99142173,19.76285045,92.4,16,26,22.38,22.01,22.38,22.22,22.4,22.28,11
07.08.21 21:14,0.989432692,58.43577298,17.96285009,18.64856451,65.26,0.570193433,71.58772476,18.219993,18.64856451,74.7,0.69659825,84.18537972,17.96285009,18.99142173,86.5,7.7,26,22.13,21.88,22.07,22.16,22.4,22.03,11
07.08.21 21:24,1.040360422,54.90842959,18.56285021,19.16285033,65.26,0.589291332,67.40530332,18.81999312,19.16285033,73.52,0.683866317,81.41389563,18.47713591,19.41999324,87.68,0.9,26,21.7,21.76,21.76,22.03,22.27,21.66,11
07.08.21 21:34,0.97670076,54.80764836,19.16285033,19.67713615,62.9,0.579742383,66.39749092,19.41999324,19.76285045,73.52,0.69659825,80.60764571,19.16285033,19.93427906,87.68,0,26,21.76,21.76,21.82,21.97,22.21,21.72,11
07.08.21 21:44,1.014896557,58.13342926,19.59142185,20.27713627,60.54,0.589291332,69.11858439,19.93427906,20.10570767,73.52,0.683866317,82.97600485,19.76285045,20.27713627,92.4,0,25,21.88,21.82,21.95,22.03,22.27,21.91,11
07.08.21 21:54,1.053092354,58.93967918,18.73427882,19.41999324,67.62,0.589291332,72.84749026,18.90570742,19.24856464,74.7,0.709330182,84.58850468,18.73427882,19.50570754,85.32,0,25,21.95,21.82,22.01,22.1,22.27,21.97,11
07.08.21 22:04,1.014896557,55.61389827,17.61999287,18.56285021,61.72,0.60838923,71.83967786,17.96285009,18.3057073,71.16,0.722062114,85.6467077,17.79142148,18.64856451,91.22,0,25,21.76,21.7,21.76,22.03,22.27,21.72,11
07.08.21 22:14,0.989432692,53.74944534,18.73427882,19.16285033,67.62,0.627487129,70.6806936,18.81999312,19.16285033,73.52,0.709330182,83.6310829,18.73427882,19.50570754,94.76,0,24,21.51,21.63,21.51,21.97,22.15,21.47,11
07.08.21 22:24,1.027628489,54.25335154,19.16285033,19.67713615,62.9,0.579742383,69.52170935,19.41999324,19.50570754,72.34,0.683866317,84.03420786,19.24856464,19.84856476,85.32,0,24,21.45,21.63,21.51,21.91,22.15,21.53,11
07.08.21 22:34,1.014896557,54.80764836,19.67713615,20.19142197,66.44,0.579742383,69.42092811,19.84856476,20.01999336,71.16,0.683866317,85.09241088,19.67713615,20.36285058,94.76,0,24,21.57,21.63,21.63,21.91,22.15,21.66,11
07.08.21 22:44,1.027628489,55.51311703,18.73427882,19.07713603,65.26,0.598840281,72.99866212,18.90570742,19.16285033,75.88,0.69659825,86.80569195,18.64856451,19.41999324,94.76,0,23,21.7,21.63,21.63,21.97,22.21,21.66,11
07.08.21 22:54,1.014896557,49.97014885,18.13427869,18.81999312,62.9,0.598840281,72.1924122,18.47713591,18.64856451,73.52,0.69659825,86.85608257,18.13427869,18.90570742,86.5,0,23,21.32,21.45,21.26,21.91,22.15,21.35,11
07.08.21 23:04,0.989432692,47.85374282,18.64856451,19.41999324,53.46,0.589291332,68.51389695,18.99142173,19.24856464,72.34,0.709330182,84.73967654,18.81999312,19.41999324,88.86,0,23,21.07,21.38,21.07,21.78,22.02,21.1,11
07.08.21 23:14,0.97670076,48.10569592,19.33427894,19.67713615,59.36,0.598840281,68.61467819,19.50570754,19.59142185,74.7,0.722062114,83.47991104,19.33427894,19.93427906,90.04,0,23,21.13,21.38,21.2,21.78,21.96,21.22,11
07.08.21 23:24,1.002164625,50.42366443,19.84856476,19.84856476,57,0.579742383,68.11077199,20.01999336,20.01999336,74.7,0.671134385,86.10022328,19.84856476,20.27713627,92.4,0,22,21.26,21.45,21.32,21.72,22.02,21.35,11
07.08.21 23:34,1.053092354,49.31507079,18.56285021,18.99142173,53.46,0.617938179,70.32795927,18.73427882,18.81999312,75.88,0.722062114,87.46077001,18.56285021,19.07713603,91.22,0,22,21.2,21.38,21.2,21.78,22.08,21.22,11
07.08.21 23:44,0.951236896,43.21780579,18.3057073,18.56285021,47.56,0.598840281,67.45569394,18.56285021,18.64856451,74.7,0.620206656,84.53811406,18.3914216,18.90570742,90.04,0,21,20.82,21.2,20.76,21.66,21.9,20.85,11
07.08.21 23:54,1.002164625,38.68265001,18.73427882,19.16285033,38.12,0.598840281,63.22288187,18.99142173,18.99142173,74.7,0.734794047,80.96038005,18.73427882,19.24856464,94.76,0,21,20.51,21.07,20.57,21.53,21.77,20.66,11
08.08.21 00:04,0.963968828,40.1943686,19.16285033,19.24856464,40.48,0.598840281,63.17249125,19.33427894,19.41999324,75.88,0.69659825,80.80920819,19.16285033,19.67713615,88.86,0,21,20.63,21.13,20.7,21.53,21.77,20.72,11
08.08.21 00:14,0.989432692,38.88421249,19.59142185,19.76285045,42.84,0.598840281,63.27327249,19.84856476,19.76285045,81.78,0.671134385,81.41389563,19.50570754,20.10570767,86.5,0,20,20.7,21.07,20.7,21.53,21.77,20.78,11
08.08.21 00:24,1.053092354,40.34554046,19.41999324,19.50570754,40.48,0.579742383,64.38186612,19.67713615,19.67713615,75.88,0.69659825,82.01858307,19.50570754,19.93427906,86.5,0,20,20.82,21.13,20.82,21.53,21.77,20.91,11
08.08.21 00:34,0.938504963,39.6904624,18.04856439,18.3057073,39.3,0.598840281,62.97092877,18.3057073,18.3914216,74.7,0.683866317,81.36350501,17.96285009,18.64856451,91.22,0,21,20.7,21.07,20.57,21.47,21.71,20.66,11
08.08.21 00:44,0.951236896,1.343200705,18.3914216,18.56285021,6.26,0.598840281,59.2420229,18.64856451,18.64856451,71.16,0.671134385,77.0299117,18.3914216,18.90570742,92.4,0,21,20.38,20.95,20.26,21.35,21.58,20.41,11
08.08.21 00:54,0.963968828,1.746325664,18.81999312,18.90570742,6.26,0.579742383,56.97444501,19.07713603,19.07713603,72.34,0.69659825,75.92131807,18.81999312,19.33427894,93.58,0,20,20.7,21.07,20.26,21.28,21.52,20.35,11
08.08.21 01:04,1.014896557,3.862731697,19.24856464,19.07713603,6.26,0.579742383,57.02483563,19.33427894,19.33427894,77.06,0.722062114,76.12288055,19.24856464,19.59142185,91.22,0,19,20.82,21.13,20.26,21.28,21.52,20.35,11
08.08.21 01:14,1.053092354,2.401403722,19.41999324,19.50570754,6.26,0.589291332,55.51311703,19.67713615,19.50570754,71.16,0.709330182,75.66936497,19.50570754,19.76285045,87.68,0,19,20.88,21.07,20.38,21.22,21.52,20.41,11
08.08.21 01:24,1.002164625,1.897497523,19.67713615,19.67713615,6.26,0.598840281,57.47835121,20.01999336,19.93427906,73.52,0.69659825,76.47561489,19.84856476,20.10570767,88.86,0,19,20.76,21.01,20.38,21.28,21.52,20.47,11
08.08.21 01:34,1.027628489,1.746325664,18.56285021,18.47713591,6.26,0.598840281,57.32717935,18.73427882,18.81999312,72.34,0.683866317,77.38264604,18.64856451,19.07713603,87.68,0,19,20.82,21.07,20.38,21.28,21.52,20.53,11
08.08.21 01:44,0.989432692,1.695935044,18.3057073,18.13427869,6.26,0.60838923,54.05178906,18.47713591,18.47713591,72.34,0.683866317,1.192028845,18.3057073,18.47713591,6.26,0,19,20.82,21.07,19.95,21.16,21.425,20.16,11
08.08.21 01:54,1.014896557,1.695935044,18.56285021,18.56285021,6.26,0.579742383,49.41585203,18.73427882,18.81999312,67.62,0.671134385,11.16937157,18.56285021,18.81999312,6.26,0,19,20.57,20.95,19.82,21.03,21.33,20.41,11
08.08.21 02:04,1.014896557,1.343200705,18.90570742,18.90570742,6.26,0.570193433,51.38108621,19.07713603,19.16285033,68.8,0.709330182,18.12327711,18.99142173,19.16285033,6.26,0,20,20.7,21.01,20.01,21.1,21.52,20.85,11
08.08.21 02:14,0.963968828,1.998278763,19.24856464,19.16285033,6.26,0.570193433,51.33069559,19.41999324,19.33427894,69.98,0.722062114,18.57679269,19.24856464,19.50570754,6.26,0,18,20.63,20.95,20.01,21.1,21.52,20.78,11
08.08.21 02:24,0.989432692,1.897497523,19.50570754,19.41999324,6.26,0.579742383,51.63303931,19.76285045,19.59142185,68.8,0.709330182,19.18148013,19.59142185,19.67713615,6.26,0,19,20.38,20.88,20.07,21.1,21.52,20.72,11
08.08.21 02:34,1.027628489,1.746325664,19.76285045,19.67713615,6.26,0.60838923,51.53225807,20.01999336,19.84856476,67.62,0.734794047,19.78616757,19.76285045,20.10570767,6.26,0,19,20.57,20.88,20.26,21.1,21.52,20.85,11
08.08.21 02:44,0.989432692,2.149450622,18.3914216,18.3057073,6.26,0.579742383,51.63303931,18.64856451,18.73427882,74.7,0.709330182,22.10413608,18.47713591,18.73427882,6.26,0,19,20.63,20.95,20.26,21.1,21.58,20.97,11
08.08.21 02:54,1.053092354,1.695935044,18.219993,18.3057073,6.26,0.589291332,50.22210195,18.56285021,18.56285021,73.52,0.671134385,22.910386,18.3914216,18.56285021,6.26,0,19,20.76,20.95,19.88,21.03,21.58,20.91,11
08.08.21 03:04,1.014896557,1.695935044,18.64856451,18.73427882,6.26,0.579742383,50.02053947,18.90570742,18.90570742,68.8,0.671134385,23.61585467,18.73427882,18.99142173,6.26,0,19,20.88,21.01,19.88,21.03,21.58,20.91,11
08.08.21 03:14,1.002164625,1.847106903,18.90570742,19.07713603,6.26,0.60838923,50.17171133,19.24856464,19.24856464,69.98,0.709330182,22.4064798,19.07713603,19.33427894,6.26,0,19,20.95,21.01,20.07,21.03,21.52,20.91,11
08.08.21 03:24,1.014896557,1.645544424,19.33427894,19.24856464,6.26,0.617938179,50.17171133,19.59142185,19.41999324,71.16,0.683866317,22.6584329,19.33427894,19.67713615,6.26,0,20,20.82,20.95,20.07,21.03,21.52,20.85,11
08.08.21 03:34,0.963968828,1.746325664,19.59142185,19.41999324,6.26,0.598840281,50.12132071,19.84856476,19.76285045,67.62,0.709330182,22.75921414,19.67713615,19.93427906,6.26,0,20,20.82,20.95,20.2,21.03,21.52,20.85,11
08.08.21 03:44,0.86211337,1.595153804,19.59142185,19.33427894,6.26,0.617938179,50.32288319,19.76285045,19.67713615,73.52,0.683866317,23.46468281,19.59142185,19.84856476,6.26,0,19,20.7,20.95,20.26,21.03,21.52,20.78,11
08.08.21 03:54,0.963968828,1.544763184,17.96285009,17.79142148,6.26,0.589291332,1.393591325,18.13427869,17.96285009,6.26,0.683866317,0.990466366,17.96285009,18.13427869,6.26,0,19,20.51,20.82,19.95,20.97,21.482,20.6,11
08.08.21 04:04,1.027628489,1.595153804,18.3914216,18.219993,6.26,0.598840281,1.544763184,18.64856451,18.47713591,6.26,0.709330182,1.595153804,18.47713591,18.64856451,6.26,0,19,20.51,20.82,20.2,20.97,21.444,20.72,11
08.08.21 04:14,1.065824286,2.048669383,18.81999312,18.64856451,6.26,0.598840281,1.544763184,18.90570742,18.81999312,6.26,0.658402453,1.494372564,18.73427882,18.99142173,6.26,0,19,20.57,20.82,20.32,20.97,21.406,20.78,11
08.08.21 04:24,1.205875541,1.645544424,18.99142173,19.07713603,6.26,0.617938179,1.595153804,19.16285033,19.07713603,6.26,0.709330182,1.645544424,19.07713603,19.33427894,6.26,0,19,20.45,20.76,20.26,20.97,21.368,20.66,11
08.08.21 04:34,1.014896557,1.645544424,19.33427894,19.33427894,6.26,0.589291332,1.897497523,19.50570754,19.33427894,6.26,0.632938588,11.72366839,19.24856464,19.50570754,6.26,0,18,20.26,20.63,20.01,20.91,21.33,20.53,11
08.08.21 04:44,1.053092354,1.796716284,19.50570754,19.67713615,6.26,0.60838923,1.947888143,19.76285045,19.67713615,6.26,0.722062114,8.196325003,19.67713615,19.76285045,6.26,0,18,20.07,20.57,19.95,20.91,21.21,20.47,11
08.08.21 04:54,1.002164625,1.746325664,19.76285045,19.84856476,6.26,0.598840281,1.947888143,20.01999336,19.84856476,6.26,0.69659825,7.541246945,19.84856476,19.93427906,6.26,0,18,19.95,20.51,19.88,20.85,21.21,20.28,11
08.08.21 05:04,0.913041099,1.544763184,18.47713591,18.47713591,6.26,0.60838923,1.695935044,18.64856451,18.56285021,6.26,0.709330182,5.777575251,18.47713591,18.64856451,6.26,0,18,20.01,20.51,19.88,20.78,21.15,20.28,11
08.08.21 05:14,1.002164625,1.645544424,18.3057073,18.3057073,6.26,0.60838923,1.645544424,18.47713591,18.3914216,6.26,0.69659825,5.727184631,18.3057073,18.47713591,6.26,0,18,19.82,20.45,19.76,20.78,21.15,20.16,11
08.08.21 05:24,0.925773031,1.494372564,18.64856451,18.64856451,6.26,0.598840281,1.595153804,18.81999312,18.64856451,6.26,0.69659825,3.862731697,18.64856451,18.81999312,6.26,0,18,19.82,20.45,19.82,20.78,21.08,20.22,11
08.08.21 05:34,1.002164625,1.695935044,18.90570742,19.07713603,6.26,0.598840281,1.998278763,19.16285033,18.99142173,6.26,0.709330182,3.862731697,18.99142173,19.16285033,6.26,0,18,19.82,20.45,19.76,20.72,21.08,20.16,11
08.08.21 05:44,0.97670076,1.796716284,19.16285033,19.16285033,6.26,0.598840281,1.595153804,19.41999324,19.24856464,6.26,0.709330182,1.695935044,19.16285033,19.33427894,6.26,0,18,19.82,20.38,19.76,20.72,21.02,20.16,11
08.08.21 05:54,1.040360422,1.847106903,19.50570754,19.24856464,6.26,0.598840281,1.645544424,19.59142185,19.41999324,6.26,0.69659825,1.595153804,19.41999324,19.67713615,6.26,0,18,19.63,20.32,19.51,20.66,21.02,20.1,11
08.08.21 06:04,0.989432692,1.292810085,19.59142185,19.67713615,6.26,0.617938179,1.947888143,19.76285045,19.76285045,6.26,0.734794047,1.343200705,19.67713615,19.84856476,6.26,0,17,19.51,20.2,19.45,20.6,20.9,19.85,11
08.08.21 06:14,0.97670076,1.746325664,19.76285045,19.67713615,6.26,0.60838923,1.595153804,20.01999336,19.84856476,6.26,0.683866317,1.494372564,19.84856476,20.10570767,6.26,0,17,19.32,20.13,19.32,20.53,20.83,19.72,11
08.08.21 06:24,1.014896557,1.343200705,17.96285009,17.96285009,6.26,0.598840281,1.746325664,18.13427869,18.04856439,6.26,0.709330182,1.494372564,17.96285009,18.219993,6.26,0,17,19.26,20.07,19.26,20.47,20.71,19.66,11
08.08.21 06:34,1.002164625,1.544763184,18.3057073,18.3914216,6.26,0.60838923,1.746325664,18.56285021,18.3057073,6.26,0.69659825,1.595153804,18.3057073,18.56285021,6.26,0,17,19.26,20.07,19.2,20.41,20.71,19.66,11
08.08.21 06:44,1.002164625,1.695935044,18.56285021,18.64856451,6.26,0.617938179,1.595153804,18.90570742,18.64856451,6.26,0.671134385,1.695935044,18.64856451,18.90570742,6.26,0,17,19.13,20.01,19.13,20.35,20.58,19.53,11
08.08.21 06:54,1.027628489,1.595153804,18.81999312,18.99142173,6.26,0.598840281,1.645544424,19.07713603,18.99142173,6.26,0.709330182,1.947888143,18.90570742,19.07713603,6.26,0,17,19.07,19.88,19.01,20.28,20.58,19.41,11
08.08.21 07:04,1.027628489,1.645544424,19.16285033,18.99142173,6.26,0.598840281,1.494372564,19.33427894,19.16285033,6.26,0.709330182,1.645544424,19.07713603,19.41999324,6.26,0,17,19.07,19.88,19.07,20.28,20.52,19.35,11
08.08.21 07:14,1.014896557,1.645544424,19.33427894,19.41999324,6.26,0.589291332,1.544763184,19.59142185,19.41999324,6.26,0.671134385,1.292810085,19.41999324,19.59142185,6.26,0,17,18.88,19.88,18.82,20.22,20.46,19.28,11
08.08.21 07:24,1.014896557,1.544763184,19.50570754,19.67713615,6.26,0.598840281,2.199841242,19.76285045,19.59142185,6.26,0.69659825,1.544763184,19.50570754,19.76285045,6.26,0,17,18.82,19.76,18.82,20.16,20.4,19.22,11
08.08.21 07:34,0.97670076,1.796716284,19.76285045,19.50570754,6.26,0.60838923,1.645544424,19.93427906,19.76285045,6.26,0.683866317,1.695935044,19.76285045,19.93427906,6.26,0,17,18.76,19.7125,18.76,20.16,20.4,19.1,11
08.08.21 07:44,1.014896557,1.494372564,18.64856451,18.99142173,6.26,0.589291332,1.443981945,18.99142173,18.73427882,6.26,0.69659825,1.595153804,18.73427882,18.99142173,6.26,0,17,18.88,19.665,18.88,20.1,20.4,19.16,11
08.08.21 07:54,1.027628489,1.645544424,18.3057073,18.3057073,6.26,0.598840281,1.443981945,18.56285021,18.3057073,6.26,0.69659825,1.544763184,18.219993,18.56285021,6.26,0,17,18.76,19.6175,18.7,20.03,20.27,19.16,11
08.08.21 08:04,1.014896557,2.099060003,18.3914216,18.3914216,6.26,0.589291332,1.746325664,18.64856451,18.47713591,6.26,0.683866317,1.544763184,18.47713591,18.64856451,6.26,0,17,18.63,19.57,18.63,20.03,20.21,18.97,11
08.08.21 08:14,1.014896557,2.149450622,18.73427882,18.64856451,6.26,0.503350789,1.645544424,18.99142173,18.81999312,6.26,0.69659825,1.998278763,18.81999312,18.90570742,6.26,0,17,18.57,19.57,18.57,19.97,20.21,18.91,11
08.08.21 08:24,1.027628489,1.544763184,18.99142173,19.07713603,6.26,0.560644484,1.595153804,19.16285033,19.07713603,6.26,0.683866317,1.544763184,18.99142173,19.24856464,6.26,0,17,18.38,19.45,18.38,19.91,20.08,18.78,11
08.08.21 08:34,0.989432692,1.595153804,19.16285033,19.16285033,6.26,0.60838923,1.645544424,19.41999324,19.24856464,6.26,0.69659825,1.544763184,19.24856464,19.41999324,6.26,0,17,18.51,19.45,18.57,19.91,20.08,18.72,11
08.08.21 08:44,0.989432692,1.746325664,19.33427894,19.33427894,6.26,0.598840281,1.695935044,19.59142185,19.41999324,6.26,0.69659825,1.544763184,19.41999324,19.67713615,6.26,0,17,18.63,19.51,18.63,19.85,20.08,18.85,11
08.08.21 08:54,1.040360422,1.544763184,19.59142185,19.41999324,6.26,0.570193433,1.595153804,19.76285045,19.67713615,6.26,0.69659825,1.544763184,19.50570754,19.84856476,6.26,0,16,18.57,19.45,18.51,19.85,20.02,18.78,11
08.08.21 09:04,1.027628489,1.595153804,19.76285045,19.67713615,6.26,0.579742383,1.595153804,19.93427906,19.76285045,6.26,0.683866317,1.595153804,19.76285045,20.01999336,6.26,0,17,18.38,19.38,18.38,19.78,19.96,18.72,11
08.08.21 09:14,1.027628489,1.494372564,18.64856451,18.56285021,6.26,0.598840281,1.746325664,18.81999312,18.64856451,6.26,0.569278927,1.544763184,18.56285021,18.90570742,6.26,0,17,18.26,19.32,18.32,19.72,19.9,18.53,11
08.08.21 09:24,1.027628489,1.796716284,18.3057073,18.219993,6.26,0.589291332,1.695935044,17.77606487,17.51294637,6.26,0.69659825,2.099060003,18.3057073,18.47713591,6.26,0,17,18.45,19.32,18.51,19.72,19.9,18.66,11
08.08.21 09:34,0.97670076,1.695935044,18.47713591,18.3914216,6.26,0.579742383,1.595153804,18.14638703,17.9724093,6.26,0.69659825,1.998278763,18.47713591,18.64856451,6.26,0,16,18.45,19.38,18.26,19.72,19.9,18.72,11
08.08.21 09:44,0.963968828,1.645544424,18.64856451,18.73427882,6.26,0.617938179,1.595153804,18.54169141,18.28175554,6.26,0.69659825,1.645544424,18.64856451,18.90570742,6.26,0,16,18.13,19.26,18.2,19.69,19.77,18.47,11
08.08.21 09:54,1.040360422,1.544763184,18.90570742,18.90570742,6.26,0.60838923,1.695935044,18.31934367,18.14401895,6.26,0.709330182,1.494372564,18.90570742,19.16285033,6.26,0,16,18.38,19.26,18.38,19.66,19.77,18.6,11
08.08.21 10:04,1.014896557,1.443981945,19.07713603,18.90570742,6.26,0.589291332,1.645544424,18.02908387,17.94044748,6.26,0.69659825,1.494372564,18.99142173,19.24856464,6.26,1.7,15,17.88,19.07,17.82,19.47,19.65,18.22,11
08.08.21 10:14,1.014896557,1.595153804,19.24856464,18.99142173,6.26,0.598840281,1.595153804,18.92928682,18.75530909,6.26,0.709330182,1.494372564,19.16285033,19.33427894,6.26,8.2,17,17.95,19.07,18.07,19.47,19.58,18.16,11
08.08.21 10:24,1.027628489,1.897497523,19.33427894,19.33427894,6.26,0.60838923,1.494372564,19.59142185,19.41999324,6.26,0.683866317,1.544763184,19.33427894,19.67713615,6.26,16.9,17,18.07,19.07,18.13,19.47,19.58,18.35,11
08.08.21 10:34,1.014896557,1.494372564,19.50570754,19.67713615,6.26,0.589291332,1.897497523,19.76285045,19.59142185,6.26,0.709330182,1.343200705,19.67713615,19.84856476,6.26,25.9,18,18.38,19.2,18.45,19.53,19.65,18.53,11
08.08.21 10:44,1.014896557,1.494372564,19.76285045,19.67713615,6.26,0.598840281,1.494372564,19.93427906,19.76285045,6.26,0.709330182,1.695935044,19.76285045,20.01999336,6.26,35.1,18,18.82,19.32,18.82,19.625,19.71,18.91,11
08.08.21 10:54,1.040360422,1.695935044,18.47713591,18.47713591,6.26,0.570193433,1.595153804,18.64856451,18.56285021,6.26,0.671134385,1.595153804,18.47713591,18.73427882,6.26,45.5,19,19.2,19.45,19.2,19.72,19.83,19.22,11
08.08.21 11:04,1.027628489,1.695935044,18.3057073,18.219993,6.26,0.589291332,1.695935044,18.56285021,18.3057073,6.26,0.709330182,1.796716284,18.219993,18.56285021,6.26,75.5,20,19.63,19.63,19.51,19.85,20.02,19.535,11
08.08.21 11:14,1.167679744,1.443981945,18.64856451,18.64856451,6.26,0.598840281,2.048669383,18.81999312,18.64856451,6.26,0.722062114,1.897497523,18.64856451,18.81999312,6.26,98,20,19.88,19.76,19.73,19.91,20.15,19.85,11
08.08.21 11:24,1.053092354,1.796716284,18.99142173,18.99142173,6.26,0.589291332,1.595153804,19.07713603,18.99142173,6.26,0.709330182,1.494372564,18.90570742,19.16285033,6.26,128.3,20,20.13,19.88,19.95,20.03,20.27,20.1,11
08.08.21 11:34,0.97670076,1.947888143,19.24856464,19.33427894,6.26,0.617938179,1.746325664,19.41999324,19.33427894,6.26,0.69659825,1.947888143,19.24856464,19.59142185,6.26,159.2,20,20.38,20.01,20.07,20.03,20.4,20.28,11
08.08.21 11:44,0.963968828,1.847106903,19.59142185,19.59142185,6.26,0.60838923,1.645544424,19.84856476,19.67713615,6.26,0.709330182,1.645544424,19.67713615,19.84856476,6.26,184.7,21,20.45,20.07,20.2,20.1,20.4,20.41,11
08.08.21 11:54,1.014896557,1.595153804,18.90570742,18.99142173,6.26,0.589291332,1.645544424,19.07713603,18.81999312,6.26,0.69659825,1.443981945,18.81999312,19.07713603,6.26,224.2,21,20.76,20.2,20.51,20.22,20.52,20.66,11
08.08.21 12:04,0.938504963,1.695935044,17.79142148,17.61999287,6.26,0.579742383,1.645544424,18.04856439,17.87713578,6.26,0.709330182,1.897497523,17.79142148,18.04856439,6.26,255.1,23,21.26,20.38,21.07,20.35,20.71,21.03,11
08.08.21 12:14,1.040360422,1.796716284,18.56285021,18.73427882,6.26,0.60838923,2.099060003,18.90570742,18.64856451,6.26,0.683866317,1.595153804,18.64856451,18.81999312,6.26,287.1,24,21.88,20.7,21.7,20.53,21.02,21.66,11
08.08.21 12:24,1.027628489,1.746325664,19.16285033,18.99142173,6.26,0.60838923,1.796716284,19.33427894,19.16285033,6.26,0.709330182,7.188512606,19.16285033,19.33427894,6.26,315.8,25,22.38,20.95,22.07,20.72,21.21,22.16,11
08.08.21 12:34,1.027628489,3.812341077,19.59142185,19.67713615,6.26,0.570193433,2.149450622,19.84856476,19.67713615,6.26,0.69659825,16.51077728,19.67713615,19.93427906,6.26,368.2,26,22.95,21.13,22.76,20.97,21.46,22.66,11
08.08.21 12:44,1.002164625,15.3014024,18.81999312,18.73427882,6.26,0.598840281,9.607262359,19.07713603,18.81999312,6.26,0.709330182,30.06585401,18.81999312,19.50570754,6.26,392.9,27,23.57,21.45,23.26,21.28,21.83,23.22,11
08.08.21 12:54,0.989432692,24.87562017,17.79142148,17.79142148,6.26,0.589291332,18.67757393,18.04856439,17.96285009,6.26,0.671134385,29.2596041,17.87713578,18.47713591,6.26,439.8,27,24.07,21.7,23.76,21.53,21.77,23.1,11
08.08.21 13:04,1.040360422,29.66272906,18.73427882,19.16285033,6.26,0.598840281,21.95296422,18.90570742,18.99142173,6.26,0.69659825,27.79827612,18.73427882,19.33427894,8.62,495.8,28,24.32,21.82,23.76,21.6,21.71,22.85,11
08.08.21 13:14,0.97670076,32.63577563,19.41999324,19.84856476,6.26,0.617938179,24.32132335,19.67713615,19.76285045,6.26,0.709330182,32.38382253,19.50570754,20.19142197,12.16,508.4,28,23.95,21.88,23.57,21.66,21.83,22.97,11
08.08.21 13:24,1.040360422,33.54280678,18.99142173,19.50570754,6.26,0.589291332,24.67405769,19.16285033,19.41999324,6.26,0.69659825,37.72522823,18.99142173,19.84856476,21.6,550.5,29,23.76,21.88,23.57,21.66,21.96,23.16,11
08.08.21 13:34,1.014896557,34.55061918,18.3057073,18.56285021,7.44,0.570193433,27.84866674,18.3914216,18.73427882,6.26,0.69659825,36.91897831,18.3057073,19.16285033,23.96,592.1,29,23.7,21.88,23.45,21.72,21.9,23.03,11
08.08.21 13:44,0.989432692,35.30647848,18.3914216,18.90570742,10.98,0.551095535,27.29436992,18.56285021,18.81999312,6.26,0.671134385,33.54280678,18.3914216,19.33427894,22.78,603.9,29,23.51,21.88,23.2,21.66,21.77,22.72,11
08.08.21 13:54,1.002164625,38.88421249,19.16285033,19.59142185,18.06,0.341018652,27.04241682,19.33427894,19.59142185,6.26,0.722062114,38.12835319,19.16285033,20.01999336,25.14,633.7,30,23.57,21.95,23.38,21.66,21.9,22.78,11
08.08.21 14:04,1.027628489,42.05882154,19.24856464,19.93427906,23.96,0.60838923,29.81390091,19.41999324,19.76285045,7.44,0.709330182,41.202181,19.24856464,20.36285058,26.32,623.8,30,23.63,22.01,23.63,21.72,21.96,22.97,11
08.08.21 14:14,0.97670076,42.66350897,18.56285021,19.16285033,23.96,0.579742383,37.37249389,18.81999312,19.24856464,20.42,0.709330182,42.46194649,18.56285021,19.76285045,28.68,669.8,30,23.57,22.01,23.57,21.91,21.96,23.03,11
08.08.21 14:24,0.989432692,42.81468083,17.96285009,18.81999312,27.5,0.598840281,36.76780645,18.13427869,18.64856451,20.42,0.69659825,43.16741517,17.96285009,19.16285033,27.5,710.5,30,23.26,21.95,23.07,21.85,21.96,22.91,11
08.08.21 14:34,0.97670076,40.54710294,18.64856451,19.41999324,25.14,0.598840281,33.0892912,18.81999312,19.24856464,22.78,0.658402453,42.96585269,18.64856451,19.67713615,28.68,712.2,31,23.07,21.88,22.88,21.72,21.9,22.72,11
08.08.21 14:44,0.97670076,45.7877274,19.50570754,20.36285058,29.86,0.579742383,32.93811934,19.76285045,20.27713627,19.24,0.69659825,47.14827414,19.59142185,20.70570779,33.4,743.6,31,23.26,22.01,23.01,21.72,22.02,22.85,11
08.08.21 14:54,1.040360422,51.22991435,18.99142173,19.84856476,39.3,0.579742383,38.63225939,19.16285033,19.59142185,22.78,0.722062114,50.52444567,18.99142173,20.19142197,40.48,773.9,31,23.51,22.13,23.38,21.85,22.08,23.1,11
08.08.21 15:04,0.97670076,48.81116459,18.3057073,19.41999324,36.94,0.570193433,41.7060872,18.56285021,19.07713603,28.68,0.69659825,54.35413278,18.3914216,19.59142185,46.38,735.7,31,23.26,22.01,23.32,21.91,22.15,23.03,11
08.08.21 15:14,0.97670076,48.50882088,17.96285009,18.90570742,40.48,0.589291332,42.56272773,15.71829757,16.54202655,27.5,0.683866317,53.29592976,17.79142148,19.33427894,40.48,738.3,31,23.07,22.01,23.07,21.91,22.08,22.78,11
08.08.21 15:24,1.002164625,48.65999273,18.81999312,19.84856476,40.48,0.589291332,41.90764968,18.99142173,19.59142185,29.86,0.69659825,52.59046108,18.81999312,20.10570767,48.74,805.6,31,22.95,21.95,23.01,21.85,22.02,22.72,11
08.08.21 15:34,1.027628489,52.79202356,19.76285045,20.61999349,39.3,0.589291332,44.42718067,20.01999336,20.44856488,31.04,0.69659825,57.32717935,19.84856476,20.8771364,51.1,855,32,23.2,22.07,23.32,21.91,22.15,22.97,11
08.08.21 15:44,1.002164625,60.85452274,18.73427882,20.01999336,59.36,0.60838923,51.63303931,18.99142173,19.76285045,41.66,0.671134385,65.0873348,18.90570742,20.19142197,65.26,890.1,32,23.51,22.26,23.57,22.1,22.33,23.22,11
08.08.21 15:54,0.97670076,60.85452274,18.3057073,19.41999324,47.56,0.197784414,53.29592976,18.3914216,19.16285033,45.2,0.683866317,65.18811604,18.219993,19.67713615,67.62,215.6,32,23.32,22.2,23.45,22.1,22.27,23.1,11
08.08.21 16:04,0.963968828,54.90842959,17.70570718,18.90570742,60.54,0.589291332,52.48967984,17.96285009,18.64856451,44.02,0.683866317,61.86233513,17.79142148,19.16285033,62.9,257.6,31,22.95,22.01,23.07,22.03,22.15,22.78,11
08.08.21 16:14,0.951236896,54.10217968,18.99142173,19.84856476,57,0.589291332,51.38108621,19.24856464,19.76285045,44.02,0.671134385,60.55217902,18.99142173,20.19142197,61.72,821.6,31,22.76,21.95,22.82,21.97,22.08,22.53,11
08.08.21 16:24,0.938504963,60.65296026,19.84856476,20.70570779,57,0.589291332,53.74944534,20.01999336,20.61999349,44.02,0.683866317,68.26194385,19.84856476,20.9628507,73.52,800.3,32,23.01,22.13,23.07,22.03,22.27,22.85,11
08.08.21 16:34,1.002164625,64.28108489,18.81999312,20.01999336,65.26,0.617938179,59.7459291,18.99142173,19.67713615,52.28,0.722062114,73.90569327,18.81999312,20.10570767,79.42,816.4,32,23.26,22.2,23.38,22.16,22.4,23.16,11
08.08.21 16:44,0.989432692,65.38967852,18.219993,19.33427894,68.8,0.579742383,62.87014753,18.3914216,19.16285033,59.36,0.722062114,75.26624001,18.13427869,19.50570754,85.32,755.2,32,23.26,22.2,23.38,22.22,22.4,23.03,11
08.08.21 16:54,0.938504963,62.71897567,17.87713578,18.90570742,69.98,0.570193433,64.48264736,18.04856439,18.81999312,62.9,0.709330182,76.72756799,17.96285009,19.24856464,87.68,757.4,32,23.01,22.07,23.2,22.22,22.4,22.91,11
08.08.21 17:04,0.938504963,63.17249125,18.81999312,19.93427906,72.34,0.598840281,64.18030365,19.07713603,19.67713615,59.36,0.709330182,76.52600551,18.81999312,20.10570767,81.78,775.6,32,22.82,22.07,22.95,22.16,22.33,22.72,11
08.08.21 17:14,1.014896557,68.81624067,19.59142185,20.61999349,78.24,0.60838923,66.8510065,19.84856476,20.53427918,71.16,0.683866317,81.61545811,19.67713615,20.8771364,86.5,717,32,23.07,22.2,23.26,22.22,22.46,22.97,11
08.08.21 17:24,0.989432692,74.25842761,18.81999312,19.84856476,80.6,0.60838923,72.64592778,18.99142173,19.67713615,72.34,0.709330182,86.60412947,18.81999312,20.10570767,95.94,684.5,33,23.32,22.32,23.51,22.35,22.58,23.22,11
08.08.21 17:34,0.97670076,75.61897435,18.3057073,19.33427894,80.6,0.589291332,76.07248993,18.47713591,19.24856464,75.88,0.69659825,86.85608257,18.3057073,19.50570754,90.04,699.6,32,23.2,22.32,23.38,22.41,22.58,23.16,11
08.08.21 17:44,0.963968828,73.40178708,17.87713578,19.07713603,79.42,0.598840281,76.07248993,17.96285009,18.81999312,78.24,0.709330182,87.00725443,17.79142148,19.16285033,90.04,656.7,32,22.95,22.2,23.13,22.35,22.52,22.91,11
08.08.21 17:54,0.963968828,72.14202158,18.64856451,19.76285045,86.5,0.570193433,76.87873985,18.90570742,19.50570754,77.06,0.709330182,86.85608257,18.73427882,20.01999336,86.5,585.6,32,22.7,22.13,22.95,22.35,22.4,22.72,11
08.08.21 18:04,0.97670076,77.18108356,19.76285045,20.61999349,88.86,0.560644484,77.88655224,19.84856476,20.36285058,74.7,0.69659825,86.85608257,19.76285045,20.79142209,88.86,121.4,31,22.95,22.26,23.13,22.35,22.58,22.91,11
08.08.21 18:14,0.989432692,80.75881757,18.81999312,19.76285045,88.86,0.589291332,83.68147352,19.07713603,19.59142185,79.42,0.709330182,86.85608257,18.81999312,20.01999336,90.04,132.7,31,23.07,22.32,23.32,22.47,22.71,23.16,11
08.08.21 18:24,1.040360422,80.96038005,18.13427869,19.16285033,93.58,0.589291332,85.29397336,18.3914216,18.99142173,81.78,0.722062114,87.25920753,18.219993,19.41999324,92.4,515.3,31,22.88,22.26,23.07,22.47,22.58,22.91,11
08.08.21 18:34,0.963968828,77.08030232,17.70570718,18.90570742,93.58,0.589291332,85.3947546,17.96285009,18.56285021,81.78,0.734794047,87.35998877,17.70570718,19.07713603,90.04,458.5,32,22.63,22.13,22.88,22.41,22.52,22.72,11
08.08.21 18:44,1.027628489,77.2818648,19.16285033,19.84856476,78.24,0.188235465,84.43733282,19.24856464,19.84856476,81.78,0.709330182,86.80569195,19.16285033,20.19142197,88.86,207.4,32,22.57,22.13,22.88,22.35,22.52,22.72,11
08.08.21 18:54,0.97670076,85.1428015,19.24856464,20.10570767,84.14,0.589291332,87.15842629,19.50570754,20.10570767,78.24,0.722062114,86.65452009,19.33427894,20.44856488,90.04,90.7,31,22.88,22.32,23.13,22.47,22.65,22.97,11
08.08.21 19:04,1.014896557,86.95686381,18.56285021,19.24856464,87.68,0.589291332,87.30959815,18.73427882,19.24856464,86.5,0.709330182,87.41037939,18.56285021,19.76285045,86.5,105.8,30,23.01,22.32,23.2,22.53,22.71,23.03,11
08.08.21 19:14,0.97670076,84.58850468,17.87713578,18.99142173,91.22,0.579742383,87.61194187,18.13427869,18.73427882,82.96,0.69659825,87.25920753,17.87713578,19.16285033,86.5,100.2,30,22.76,22.2,23.01,22.53,22.65,22.85,11
08.08.21 19:24,1.002164625,83.12717671,18.56285021,19.24856464,92.4,0.560644484,87.20881691,18.81999312,19.24856464,80.6,0.69659825,86.75530133,18.56285021,19.76285045,90.04,134.8,30,22.45,22.13,22.7,22.47,22.58,22.53,11
08.08.21 19:34,1.014896557,86.35217638,19.50570754,20.19142197,92.4,0.617938179,87.71272311,19.76285045,20.27713627,80.6,0.69659825,86.95686381,19.67713615,20.61999349,86.5,112.7,30,22.57,22.2,22.88,22.47,22.65,22.72,11
08.08.21 19:44,0.97670076,87.10803567,18.99142173,19.59142185,90.04,0.560644484,87.25920753,19.16285033,19.67713615,80.6,0.69659825,87.00725443,18.99142173,20.10570767,88.86,86.2,30,22.95,22.32,23.2,22.6,22.77,23.03,11
08.08.21 19:54,0.963968828,87.00725443,18.219993,19.07713603,90.04,0.617938179,87.56155125,18.47713591,18.99142173,80.6,0.734794047,87.51116063,18.219993,19.41999324,81.78,68.5,30,22.88,22.32,23.13,22.6,22.77,22.97,11
08.08.21 20:04,1.027628489,87.10803567,17.70570718,18.56285021,99.48,0.60838923,87.35998877,17.87713578,18.64856451,80.6,0.671134385,86.55373885,17.79142148,19.07713603,86.5,59.3,30,22.63,22.2,22.95,22.6,22.77,22.78,11
08.08.21 20:14,0.963968828,87.00725443,19.07713603,19.76285045,91.22,0.570193433,87.20881691,19.33427894,19.84856476,80.6,0.69659825,86.65452009,19.07713603,20.27713627,97.12,52.5,30,22.57,22.2,22.88,22.53,22.77,22.72,11
08.08.21 20:24,1.040360422,87.20881691,19.59142185,20.53427918,98.3,0.579742383,87.25920753,19.93427906,20.44856488,82.96,0.709330182,87.10803567,19.76285045,20.8771364,92.4,49.4,30,22.88,22.32,23.2,22.66,22.83,23.03,11
08.08.21 20:34,1.040360422,87.05764505,18.47713591,19.41999324,95.94,0.60838923,87.00725443,18.81999312,19.24856464,79.42,0.722062114,87.46077001,18.56285021,19.59142185,86.5,40.7,29,22.95,22.38,23.2,22.72,22.9,23.1,11
08.08.21 20:44,1.014896557,87.00725443,17.96285009,18.64856451,94.76,0.589291332,88.11584807,18.13427869,18.73427882,79.42,0.69659825,86.75530133,17.87713578,19.07713603,82.96,34.3,29,22.63,22.26,22.88,22.66,22.77,22.78,11
08.08.21 20:54,1.014896557,87.00725443,18.73427882,19.50570754,87.68,0.579742383,87.15842629,18.90570742,19.33427894,80.6,0.69659825,87.15842629,18.73427882,19.76285045,84.14,22.5,29,22.32,22.13,22.63,22.53,22.71,22.53,11
08.08.21 21:04,1.027628489,87.05764505,19.41999324,20.19142197,94.76,0.60838923,87.25920753,19.76285045,20.19142197,79.42,0.709330182,86.90647319,19.50570754,20.44856488,90.04,13.3,28,22.51,22.2,22.76,22.53,22.77,22.66,11
08.08.21 21:14,0.989432692,87.46077001,18.99142173,19.59142185,97.12,0.589291332,87.25920753,19.07713603,19.59142185,81.78,0.671134385,86.65452009,18.99142173,19.93427906,86.5,5.6,27,22.7,22.26,22.88,22.66,22.83,22.72,11
08.08.21 21:24,1.014896557,86.90647319,18.04856439,18.81999312,86.5,0.579742383,87.25920753,18.219993,18.73427882,80.6,0.69659825,86.85608257,18.13427869,19.07713603,87.68,1.2,26,22.32,22.13,22.51,22.53,22.77,22.41,11
08.08.21 21:34,0.963968828,83.83264538,18.47713591,18.99142173,97.12,0.617938179,87.25920753,18.64856451,19.07713603,82.96,0.683866317,86.85608257,18.47713591,19.41999324,84.14,0,26,21.88,21.95,22.07,22.41,22.65,21.97,11
08.08.21 21:44,1.002164625,82.82483299,19.07713603,19.67713615,97.12,0.60838923,87.91428559,19.33427894,19.67713615,85.32,0.709330182,86.95686381,19.16285033,20.01999336,87.68,0,25,21.76,21.88,22.01,22.35,22.52,21.97,11
08.08.21 21:54,0.963968828,85.34436398,19.76285045,20.01999336,86.5,0.627487129,87.25920753,19.93427906,20.19142197,80.6,0.69659825,86.85608257,19.76285045,20.53427918,88.86,0,25,21.95,21.95,22.13,22.35,22.58,22.1,11
08.08.21 22:04,1.002164625,86.20100452,18.47713591,18.90570742,93.58,0.579742383,88.06545745,18.73427882,18.99142173,80.6,0.658402453,87.00725443,18.3914216,19.33427894,90.04,0,24,21.95,21.95,22.13,22.35,22.58,22.1,11
08.08.21 22:14,1.116752015,80.85959881,17.87713578,18.219993,97.12,0.589291332,87.81350435,17.96285009,18.219993,81.78,0.683866317,87.41037939,17.70570718,18.56285021,84.14,0,24,21.57,21.76,21.76,22.28,22.46,21.72,11
08.08.21 22:24,0.989432692,79.49905208,18.81999312,19.24856464,97.12,0.60838923,86.20100452,19.07713603,19.24856464,78.24,0.658402453,87.10803567,18.73427882,19.67713615,88.86,0,24,21.32,21.7,21.57,22.16,22.33,21.53,11
08.08.21 22:34,1.014896557,79.2974896,19.41999324,19.93427906,92.4,0.617938179,86.30178576,19.67713615,19.76285045,82.96,0.69659825,86.80569195,19.41999324,20.01999336,82.96,0,23,21.45,21.7,21.7,22.16,22.4,21.66,11
08.08.21 22:44,1.002164625,84.53811406,19.07713603,19.41999324,92.4,0.60838923,87.10803567,19.33427894,19.41999324,86.5,0.683866317,87.10803567,19.16285033,19.84856476,90.04,0,23,21.57,21.82,21.82,22.22,22.46,21.85,11
08.08.21 22:54,0.963968828,81.76662997,18.13427869,18.64856451,95.94,0.589291332,87.20881691,18.3914216,18.64856451,80.6,0.683866317,86.90647319,18.13427869,18.90570742,82.96,0,23,21.45,21.7,21.63,22.16,22.46,21.66,11
08.08.21 23:04,1.002164625,75.82053683,18.3914216,18.64856451,91.22,0.570193433,86.35217638,18.56285021,18.73427882,80.6,0.709330182,85.99944204,18.3914216,19.16285033,88.86,0,22,20.95,21.51,21.13,22.03,22.27,21.22,11
08.08.21 23:14,0.989432692,74.10725575,18.99142173,19.16285033,97.12,0.589291332,84.8908484,19.16285033,19.33427894,81.78,0.709330182,83.22795794,18.99142173,19.67713615,94.76,0,22,20.88,21.45,21.07,21.97,22.15,21.1,11
08.08.21 23:24,0.989432692,74.00647451,19.41999324,19.76285045,101.84,0.579742383,84.84045778,19.67713615,19.67713615,81.78,0.683866317,83.17756733,19.41999324,19.93427906,86.5,0,21,20.88,21.45,21.13,21.97,22.15,21.22,11
08.08.21 23:34,1.053092354,76.47561489,19.50570754,19.84856476,97.12,0.598840281,86.1506139,19.76285045,19.93427906,80.6,0.709330182,84.58850468,19.59142185,20.19142197,86.5,0,21,21.07,21.51,21.26,21.97,22.15,21.28,11
08.08.21 23:44,1.014896557,72.79709964,18.13427869,18.3057073,95.94,0.589291332,85.69709832,18.3057073,18.47713591,80.6,0.709330182,85.79787956,18.04856439,18.73427882,84.14,0,20,20.82,21.38,20.95,21.91,22.15,21.03,11
08.08.21 23:54,1.027628489,64.02913179,18.3914216,18.73427882,92.4,0.570193433,81.66584873,18.56285021,18.64856451,81.78,0.69659825,82.87522361,18.3914216,18.90570742,88.86,0,21,20.38,21.13,20.57,21.78,22.02,20.66,11
09.08.21 00:04,0.989432692,64.43225674,18.99142173,18.99142173,92.4,0.60838923,80.20452075,19.07713603,19.07713603,80.6,0.69659825,77.18108356,18.90570742,19.41999324,85.32,0,20,20.32,21.13,20.57,21.72,21.83,20.6,11
09.08.21 00:14,0.97670076,64.02913179,19.33427894,19.41999324,85.32,0.589291332,80.0533489,19.50570754,19.50570754,81.78,0.69659825,79.59983332,19.33427894,19.76285045,90.04,0,20,20.45,21.13,20.7,21.72,21.9,20.78,11
09.08.21 00:24,1.002164625,66.24631906,19.67713615,19.93427906,97.12,0.617938179,79.75100518,19.93427906,19.76285045,82.96,0.69659825,80.50686447,19.59142185,20.10570767,86.5,0,20,20.51,21.2,20.7,21.66,21.9,20.85,11
09.08.21 00:34,0.989432692,66.3471003,18.90570742,18.99142173,93.58,0.589291332,81.76662997,19.07713603,19.16285033,87.68,0.722062114,81.76662997,18.81999312,19.33427894,88.86,0,20,20.7,21.2,20.82,21.72,21.9,20.91,11
09.08.21 00:44,0.97670076,64.88577232,17.79142148,17.96285009,81.78,0.570193433,81.06116129,18.04856439,18.219993,82.96,0.69659825,82.57287989,17.87713578,18.3914216,91.22,0,21,20.51,21.13,20.63,21.66,21.9,20.72,11
09.08.21 00:54,0.97670076,1.443981945,18.56285021,18.47713591,6.26,0.579742383,76.67717737,18.73427882,18.81999312,79.42,0.683866317,77.23147418,18.56285021,19.07713603,93.58,0,20,20.13,20.95,20.26,21.53,21.71,20.41,11
09.08.21 01:04,1.002164625,6.483043929,18.90570742,19.07713603,6.26,0.589291332,76.62678675,19.16285033,19.24856464,81.78,0.69659825,77.13069294,19.07713603,19.41999324,91.22,0,20,20.7,21.2,20.38,21.53,21.71,20.47,11
09.08.21 01:14,0.925773031,10.61507476,19.33427894,19.16285033,6.26,0.589291332,75.87092745,19.50570754,19.41999324,80.6,0.69659825,76.47561489,19.33427894,19.76285045,86.5,0,19,21.13,21.32,20.51,21.47,21.65,20.53,11
09.08.21 01:24,1.002164625,9.25452802,19.67713615,19.59142185,6.26,0.598840281,75.56858373,19.84856476,19.76285045,84.14,0.69659825,78.44084906,19.67713615,20.01999336,85.32,0,19,20.88,21.26,20.51,21.47,21.71,20.6,11
09.08.21 01:34,1.002164625,9.15374678,18.99142173,18.90570742,6.26,0.598840281,78.23928658,19.07713603,19.07713603,81.78,0.709330182,79.34788022,18.90570742,19.41999324,90.04,0,19,20.88,21.26,20.57,21.53,21.71,20.66,11
09.08.21 01:44,1.244071338,9.2041374,17.79142148,17.87713578,6.26,0.60838923,75.11506815,18.04856439,18.13427869,79.42,0.722062114,78.2896772,17.87713578,18.47713591,91.22,0,20,20.88,21.26,20.26,21.41,21.65,20.41,11
09.08.21 01:54,0.913041099,13.84007443,18.56285021,18.47713591,6.26,0.570193433,73.35139646,18.73427882,18.81999312,79.42,0.683866317,74.35920885,18.47713591,18.99142173,87.68,0,21,21.26,21.38,20.2,21.35,21.52,20.28,11
09.08.21 02:04,1.002164625,14.24319938,18.90570742,19.07713603,6.26,0.598840281,73.30100584,19.16285033,19.16285033,84.14,0.683866317,76.22366179,18.90570742,19.41999324,86.5,0,20,21.32,21.38,20.26,21.35,21.58,20.35,11
09.08.21 02:14,0.938504963,14.39437124,19.33427894,19.07713603,6.26,0.579742383,73.30100584,19.59142185,19.50570754,79.42,0.709330182,75.31663063,19.33427894,19.76285045,85.32,0,20,21.45,21.38,20.45,21.35,21.52,20.47,11
09.08.21 02:24,0.925773031,19.13108951,19.67713615,19.50570754,6.26,0.169137566,76.12288055,19.93427906,19.84856476,82.96,0.709330182,80.25491137,19.67713615,20.19142197,87.68,0,21,21.76,21.51,20.7,21.41,21.65,20.72,11
09.08.21 02:34,0.951236896,24.06937025,18.64856451,18.64856451,6.26,0.617938179,78.2896772,18.90570742,18.99142173,82.96,0.69659825,80.55725509,18.73427882,19.24856464,85.32,0,21,21.88,21.63,20.76,21.47,21.65,20.85,11
09.08.21 02:44,1.027628489,25.17796389,18.13427869,18.3057073,6.26,0.589291332,77.73538038,18.47713591,18.56285021,84.14,0.722062114,81.36350501,18.13427869,18.81999312,84.14,0,22,21.82,21.63,20.51,21.41,21.65,20.53,11
09.08.21 02:54,1.002164625,28.30218232,18.81999312,18.64856451,6.26,0.627487129,75.66936497,18.90570742,18.99142173,82.96,0.683866317,78.08811472,18.73427882,19.33427894,86.5,0,22,21.95,21.7,20.51,21.35,21.52,20.53,11
09.08.21 03:04,1.027628489,28.85647914,19.24856464,19.33427894,6.26,0.598840281,77.63459914,19.33427894,19.41999324,90.04,0.69659825,80.20452075,19.24856464,19.76285045,86.5,0,22,21.95,21.7,20.76,21.41,21.58,20.72,11
09.08.21 03:14,1.014896557,31.87991633,19.67713615,19.67713615,6.26,0.579742383,80.40608323,19.84856476,19.84856476,82.96,0.709330182,80.40608323,19.67713615,20.10570767,92.4,0,22,21.95,21.76,20.95,21.47,21.58,20.91,11
09.08.21 03:24,0.97670076,30.97288517,18.81999312,19.16285033,7.44,0.598840281,80.90998943,19.07713603,19.16285033,80.6,0.709330182,85.74748894,18.90570742,19.41999324,88.86,0,22,21.95,21.7,21.01,21.47,21.71,21.1,11
09.08.21 03:34,1.002164625,29.10843224,17.79142148,18.04856439,6.26,0.617938179,79.59983332,17.96285009,18.13427869,85.32,0.709330182,84.8908484,17.70570718,18.47713591,91.22,0,22,21.76,21.63,20.7,21.41,21.65,20.78,11
09.08.21 03:44,0.989432692,27.94944798,18.64856451,18.56285021,6.26,0.60838923,78.18889596,18.73427882,18.90570742,85.32,0.709330182,81.26272377,18.56285021,19.16285033,91.22,0,21,21.51,21.57,20.45,21.35,21.52,20.53,11
09.08.21 03:54,0.97670076,27.54632302,19.16285033,18.99142173,6.26,0.598840281,78.08811472,19.24856464,19.33427894,80.6,0.683866317,79.39827084,19.07713603,19.59142185,88.86,0,22,21.51,21.57,20.63,21.35,21.46,20.66,11
09.08.21 04:04,1.002164625,28.2517917,19.50570754,19.50570754,6.26,0.589291332,77.93694286,19.67713615,19.76285045,82.96,0.69659825,81.21233315,19.50570754,19.93427906,88.86,0,21,21.57,21.57,20.76,21.35,21.52,20.78,11
09.08.21 04:14,0.989432692,28.5037448,19.24856464,19.33427894,6.26,0.598840281,80.45647385,19.41999324,19.59142185,81.78,0.722062114,84.08459848,19.33427894,19.93427906,86.5,0,21,21.57,21.57,20.88,21.41,21.58,20.91,11
09.08.21 04:24,1.040360422,29.2596041,18.13427869,18.219993,6.26,0.60838923,79.49905208,18.3057073,18.3914216,79.42,0.722062114,84.6388953,18.13427869,18.73427882,97.12,0,21,21.51,21.57,20.57,21.35,21.58,20.91,11
09.08.21 04:34,1.014896557,23.56546405,18.3914216,18.64856451,6.26,0.598840281,75.06467753,18.64856451,18.64856451,80.6,0.709330182,1.242419465,18.3914216,18.64856451,6.26,0,21,21.07,21.38,20.26,21.22,21.55,20.41,11
09.08.21 04:44,0.938504963,21.9025736,18.81999312,18.73427882,6.26,0.589291332,74.81272443,19.07713603,18.99142173,82.96,0.69659825,17.72015215,18.90570742,19.16285033,6.26,0,21,21.07,21.32,20.32,21.22,21.52,20.72,11
09.08.21 04:54,0.97670076,22.00335484,19.33427894,19.16285033,6.26,0.598840281,75.01428691,19.41999324,19.50570754,84.14,0.722062114,27.29436992,19.24856464,19.67713615,6.26,0,20,21.07,21.32,20.38,21.22,21.77,21.41,11
