time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
09.08.21 05:04,1.002164625,21.95296422,19.59142185,19.50570754,6.26,0.598840281,74.86311505,19.76285045,19.67713615,91.22,0.671134385,27.64710426,19.67713615,19.93427906,6.26,0,20,21.13,21.32,20.51,21.22,21.77,21.47,11
09.08.21 05:14,0.97670076,20.54202686,19.16285033,19.33427894,6.26,0.627487129,77.68498976,19.33427894,19.41999324,88.86,0.69659825,27.04241682,19.24856464,19.50570754,6.26,0,20,20.95,21.26,20.51,21.28,21.71,21.22,11
09.08.21 05:24,1.040360422,18.77835517,17.96285009,18.04856439,6.26,0.579742383,74.20803699,18.13427869,18.219993,85.32,0.709330182,25.48030761,17.87713578,18.3057073,7.44,0,19,20.76,21.2,20.2,21.16,21.65,21.03,11
09.08.21 05:34,1.027628489,12.17718397,18.47713591,18.3057073,6.26,0.60838923,71.78928724,18.64856451,18.64856451,82.96,0.683866317,21.6506205,18.47713591,18.81999312,7.44,0,20,20.45,21.01,19.88,21.1,21.52,20.72,11
09.08.21 05:44,1.027628489,12.07640273,18.90570742,18.73427882,6.26,0.579742383,69.42092811,18.99142173,18.99142173,81.78,0.69659825,1.242419465,18.81999312,19.07713603,6.26,0,19,20.45,21.01,19.95,21.03,21.49,20.6,11
09.08.21 05:54,1.040360422,12.47952769,19.16285033,19.07713603,6.26,0.598840281,69.06819377,19.41999324,19.24856464,82.96,0.722062114,15.75491798,19.16285033,19.41999324,6.26,0,19,20.51,21.01,20.01,21.03,21.46,20.66,11
09.08.21 06:04,1.027628489,1.494372564,19.50570754,19.41999324,6.26,0.560644484,69.32014687,19.67713615,19.59142185,82.96,0.69659825,16.15804294,19.41999324,19.76285045,6.26,0,19,20.38,20.95,20.01,21.03,21.46,20.85,11
09.08.21 06:14,1.014896557,1.544763184,19.76285045,19.67713615,6.26,0.417410246,69.32014687,20.01999336,19.84856476,81.78,0.709330182,15.95648046,19.76285045,20.01999336,6.26,0,18,20.38,20.95,20.07,21.03,21.46,20.72,11
09.08.21 06:24,0.989432692,1.443981945,18.3914216,18.56285021,6.26,0.598840281,69.32014687,18.56285021,18.64856451,84.14,0.671134385,16.76273038,18.3914216,18.73427882,6.26,0,19,20.51,20.95,20.13,21.03,21.46,20.72,11
09.08.21 06:34,0.97670076,1.796716284,18.3057073,18.3914216,6.26,0.570193433,1.343200705,18.56285021,18.3057073,6.26,0.709330182,17.46819905,18.3914216,18.56285021,6.26,0,19,20.57,21.01,20.1,20.97,21.46,20.78,11
09.08.21 06:44,0.963968828,1.796716284,18.64856451,18.64856451,6.26,0.140490719,1.595153804,18.90570742,18.64856451,6.26,0.69659825,1.595153804,18.64856451,18.90570742,6.26,0,19,20.45,20.95,20.07,20.97,21.41666667,20.78,11
09.08.21 06:54,1.014896557,1.695935044,18.99142173,18.90570742,6.26,0.60838923,1.443981945,19.16285033,19.07713603,6.26,0.683866317,1.343200705,18.99142173,19.24856464,6.26,0,19,20.38,20.82,20.07,20.97,21.37333333,20.66,11
09.08.21 07:04,0.97670076,1.796716284,19.24856464,19.16285033,6.26,0.60838923,1.645544424,19.50570754,19.24856464,6.26,0.722062114,11.11898095,19.24856464,19.50570754,6.26,0,19,20.38,20.82,20.2,20.97,21.33,20.53,11
09.08.21 07:14,1.027628489,2.099060003,19.50570754,19.50570754,6.26,0.589291332,1.292810085,19.84856476,19.59142185,6.26,0.69659825,9.959996698,19.59142185,19.84856476,6.26,0,19,20.32,20.82,20.13,20.97,21.27,20.53,11
09.08.21 07:24,1.014896557,1.494372564,19.84856476,19.59142185,6.26,0.637036078,2.048669383,20.01999336,19.84856476,6.26,0.671134385,11.47171529,19.84856476,20.01999336,6.26,0,19,20.26,20.76,20.13,20.91,21.33,20.47,11
09.08.21 07:34,0.97670076,1.595153804,18.04856439,18.13427869,6.26,0.579742383,1.645544424,18.3057073,18.13427869,6.26,0.709330182,8.297106243,18.13427869,18.3057073,6.26,0,19,20.32,20.76,20.13,20.91,21.21,20.47,11
09.08.21 07:44,1.002164625,1.645544424,18.3914216,18.3057073,6.26,0.570193433,2.099060003,18.56285021,18.3914216,6.26,0.709330182,8.246715623,18.3057073,18.56285021,6.26,0,19,20.32,20.82,20.13,20.91,21.21,20.53,11
09.08.21 07:54,0.963968828,1.595153804,18.73427882,18.47713591,6.26,0.589291332,1.544763184,18.90570742,18.73427882,6.26,0.683866317,8.196325003,18.73427882,18.90570742,6.26,0,18,20.13,20.76,20.07,20.91,21.21,20.47,11
09.08.21 08:04,0.97670076,1.544763184,18.99142173,19.07713603,6.26,0.598840281,1.595153804,19.16285033,19.07713603,6.26,0.722062114,6.684606408,18.99142173,19.16285033,6.26,0,18,20.07,20.63,19.95,20.85,21.15,20.35,11
09.08.21 08:14,1.002164625,1.695935044,19.24856464,19.41999324,6.26,0.570193433,1.645544424,19.50570754,19.24856464,6.26,0.683866317,4.517809755,19.33427894,19.50570754,6.26,0,18,19.88,20.57,19.76,20.78,21.08,20.22,11
09.08.21 08:24,1.014896557,1.292810085,19.59142185,19.59142185,6.26,0.589291332,1.796716284,19.67713615,19.41999324,6.26,0.594742791,2.099060003,19.50570754,19.76285045,6.26,0,18,19.76,20.51,19.63,20.72,21.02,20.03,11
09.08.21 08:34,0.97670076,2.048669383,19.67713615,19.67713615,6.26,0.598840281,1.695935044,19.93427906,19.76285045,6.26,0.709330182,2.250231862,19.76285045,20.01999336,6.26,0,18,19.76,20.45,19.63,20.72,21.02,20.03,11
09.08.21 08:44,0.97670076,1.595153804,18.47713591,18.64856451,6.26,0.60838923,1.645544424,18.73427882,18.56285021,6.26,0.69659825,1.192028845,18.56285021,18.73427882,6.26,0,19,19.63,20.45,19.57,20.66,20.9,19.91,11
09.08.21 08:54,0.97670076,1.746325664,18.3057073,18.47713591,6.26,0.617938179,1.645544424,18.47713591,18.3057073,6.26,0.722062114,1.443981945,18.219993,18.56285021,6.26,0,18,19.63,20.38,19.51,20.6,20.83,19.85,11
09.08.21 09:04,0.989432692,1.192028845,18.64856451,18.3057073,6.26,0.560644484,1.645544424,18.73427882,18.56285021,6.26,0.69659825,1.494372564,18.56285021,18.81999312,6.26,0,19,19.82,20.38,19.82,20.6,20.83,19.97,11
09.08.21 09:14,1.002164625,1.645544424,18.90570742,18.99142173,6.26,0.60838923,1.746325664,19.07713603,18.99142173,6.26,0.683866317,1.494372564,18.90570742,19.07713603,6.26,0,18,19.88,20.45,19.82,20.66,20.96,20.1,11
09.08.21 09:24,1.014896557,2.149450622,19.16285033,18.99142173,6.26,0.579742383,1.947888143,19.33427894,19.24856464,6.26,0.69659825,1.443981945,19.24856464,19.41999324,6.26,0,18,19.88,20.45,19.695,20.6,20.9,20.1,11
09.08.21 09:34,0.989432692,1.645544424,19.33427894,19.41999324,6.26,0.617938179,2.048669383,19.59142185,19.41999324,6.26,0.683866317,1.544763184,19.41999324,19.76285045,6.26,0,18,19.7,20.32,19.57,20.6,20.83,19.85,11
09.08.21 09:44,0.97670076,1.645544424,19.50570754,19.59142185,6.26,0.589291332,1.595153804,19.84856476,19.67713615,6.26,0.658402453,1.595153804,19.67713615,19.84856476,6.26,0,18,19.57,20.32,19.51,20.53,20.77,19.78,11
09.08.21 09:54,1.065824286,1.595153804,19.67713615,19.84856476,6.26,0.579742383,1.544763184,20.01999336,19.84856476,6.26,0.709330182,1.595153804,19.84856476,20.01999336,6.26,0,18,19.51,20.26,19.45,20.47,20.65,19.72,11
09.08.21 10:04,1.091288151,2.048669383,18.3057073,18.219993,6.26,0.589291332,1.998278763,18.47713591,18.3914216,6.26,0.683866317,1.494372564,18.3057073,18.56285021,6.26,0.4,18,19.45,20.2,19.38,20.47,20.65,19.72,11
09.08.21 10:14,1.014896557,1.343200705,18.3057073,18.13427869,6.26,0.60838923,1.695935044,18.3914216,18.3057073,6.26,0.69659825,1.595153804,18.219993,18.47713591,6.26,4.8,17,18.82,20.01,18.63,20.35,20.52,19.28,11
09.08.21 10:24,1.014896557,1.695935044,18.73427882,18.3914216,6.26,0.637036078,1.998278763,18.81999312,18.73427882,6.26,0.671134385,1.544763184,18.64856451,18.90570742,6.26,12.5,18,18.63,19.88,18.57,20.22,20.4,18.97,11
09.08.21 10:34,1.065824286,1.695935044,18.90570742,18.99142173,6.26,0.617938179,1.343200705,19.16285033,18.90570742,6.26,0.69659825,1.494372564,18.99142173,19.16285033,6.26,25.6,17,18.32,19.755,18.2,20.1,20.33,18.72,11
09.08.21 10:44,1.065824286,1.695935044,19.16285033,19.16285033,6.26,0.579742383,1.393591325,19.33427894,19.24856464,6.26,0.69659825,1.443981945,19.24856464,19.41999324,6.26,32.9,18,18.26,19.63,18.38,19.97,20.27,18.6,11
09.08.21 10:54,0.989432692,1.544763184,19.50570754,19.50570754,6.26,0.60838923,1.645544424,19.76285045,19.50570754,6.26,0.709330182,1.544763184,19.50570754,19.67713615,6.26,45,19,18.88,19.76,18.82,20.1,20.4,18.97,11
09.08.21 11:04,0.989432692,1.695935044,19.76285045,19.50570754,6.26,0.589291332,1.544763184,19.93427906,19.76285045,6.26,0.709330182,1.746325664,19.76285045,20.01999336,6.26,77.2,19,19.2,19.95,19.07,20.16,20.4,19.28,11
09.08.21 11:14,1.027628489,1.947888143,18.64856451,18.47713591,6.26,0.60838923,1.494372564,18.81999312,18.64856451,6.26,0.69659825,1.645544424,18.56285021,18.90570742,6.26,100.6,19,19.57,20.07,19.38,20.22,20.52,17.53,11
10.08.21 08:47,1.002164625,1.998278763,13.33427771,13.24856341,6.26,0.598840281,1.443981945,13.67713492,13.41999201,6.26,0.709330182,1.494372564,13.33427771,13.67713492,6.26,0,17,17.45,18.07,17.7,18.47,18.33,17.78,12
10.08.21 08:57,1.027628489,1.544763184,12.39142037,12.13427746,6.26,0.570193433,1.746325664,12.47713468,12.47713468,6.26,0.722062114,1.443981945,12.30570607,12.64856328,6.26,0,17,17.51,18.2,17.76,18.6,18.46,17.85,12
10.08.21 09:07,1.002164625,1.544763184,13.1628491,12.90570619,6.26,0.589291332,1.443981945,13.33427771,13.24856341,6.26,0.709330182,2.099060003,13.0771348,13.33427771,6.26,0,16,17.7,18.2,17.88,18.66,18.52,18.03,12
10.08.21 09:17,1.078556218,1.544763184,13.67713492,13.41999201,6.26,0.589291332,1.544763184,13.93427783,13.76284923,6.26,0.709330182,2.048669383,13.67713492,13.84856353,6.26,0,17,17.82,18.32,18.01,18.72,18.65,18.22,12
10.08.21 09:27,1.027628489,1.947888143,14.19142074,14.10570644,6.26,0.589291332,1.494372564,14.44856365,14.27713505,6.26,0.709330182,1.343200705,14.10570644,14.53427796,6.26,0,17,17.95,18.38,18.07,18.72,18.71,18.28,12
10.08.21 09:37,1.154947812,1.343200705,13.33427771,13.59142062,6.26,0.226431262,1.595153804,13.59142062,13.50570632,6.26,0.69659825,1.292810085,13.50570632,13.76284923,6.26,0,16,17.95,18.38,18.07,18.72,18.71,18.28,12
10.08.21 09:47,1.027628489,1.796716284,12.47713468,12.30570607,6.26,0.579742383,1.343200705,12.73427759,12.56284898,6.26,0.69659825,1.897497523,12.47713468,12.73427759,6.26,0,17,18.01,18.45,18.13,18.78,18.71,18.35,12
10.08.21 09:57,1.040360422,1.847106903,12.90570619,12.90570619,6.26,0.627487129,1.595153804,13.1628491,12.90570619,6.26,0.683866317,1.595153804,12.90570619,13.1628491,6.26,0,16,18.01,18.45,17.88,18.78,18.71,18.1,12
10.08.21 10:07,0.989432692,1.897497523,13.84856353,13.59142062,6.26,0.598840281,1.746325664,14.01999214,13.84856353,6.26,0.709330182,1.544763184,13.84856353,14.10570644,6.26,3.4,15,17.63,18.32,17.51,18.72,18.58,17.78,12
10.08.21 10:17,1.065824286,1.544763184,13.67713492,13.84856353,6.26,0.598840281,1.544763184,13.93427783,13.76284923,6.26,0.722062114,1.947888143,13.76284923,14.01999214,6.26,11.6,16,17.45,18.2,17.32,18.66,18.58,17.66,12
10.08.21 10:27,1.065824286,1.645544424,12.9914205,13.0771348,6.26,0.598840281,2.048669383,13.33427771,13.1628491,6.26,0.683866317,1.544763184,13.0771348,13.41999201,6.26,23.9,16,17.57,18.26,17.51,18.6,18.58,17.85,12
10.08.21 10:37,1.053092354,1.393591325,12.39142037,12.56284898,6.26,0.570193433,1.998278763,12.73427759,12.56284898,6.26,0.69659825,1.494372564,12.47713468,12.73427759,6.26,42,17,17.63,18.32,17.45,18.6,18.65,17.85,12
10.08.21 10:47,1.002164625,1.595153804,12.9914205,12.9914205,6.26,0.589291332,1.443981945,13.24856341,13.0771348,6.26,0.69659825,1.947888143,12.9914205,13.1628491,6.26,53.7,17,17.82,18.38,17.63,18.66,18.65,17.97,12
10.08.21 10:57,1.053092354,1.343200705,13.76284923,13.59142062,6.26,0.579742383,1.746325664,14.01999214,13.84856353,6.26,0.69659825,1.695935044,13.84856353,14.01999214,6.26,66.8,18,18.07,18.45,17.95,18.78,18.77,18.22,12
10.08.21 11:07,1.014896557,1.796716284,13.67713492,13.84856353,6.26,0.598840281,1.595153804,13.93427783,13.76284923,6.26,0.69659825,1.494372564,13.76284923,14.01999214,6.26,77.6,18,18.38,18.63,18.2,18.85,18.83,18.47,12
10.08.21 11:17,1.040360422,1.544763184,11.44856304,11.36284873,6.26,0.627487129,1.595153804,11.79142025,11.53427734,6.26,0.683866317,1.292810085,11.53427734,11.79142025,6.26,132.7,18,18.63,18.7,18.38,18.91,19.02,18.6,12
10.08.21 11:27,1.014896557,1.645544424,11.19142013,11.01999152,6.26,0.598840281,1.897497523,11.44856304,11.19142013,6.26,0.69659825,1.746325664,11.19142013,11.44856304,6.26,127.5,20,18.95,18.88,18.82,19.03,19.08,19.03,12
10.08.21 11:37,1.014896557,1.796716284,11.10570582,10.93427722,6.26,0.579742383,1.292810085,11.27713443,11.19142013,6.26,0.69659825,1.595153804,11.10570582,11.44856304,6.26,144,20,19.63,19.2,19.38,19.35,19.4,19.53,12
10.08.21 11:47,1.040360422,1.343200705,10.93427722,11.10570582,6.26,0.570193433,1.544763184,11.27713443,11.19142013,6.26,0.69659825,1.645544424,11.01999152,11.36284873,6.26,215.6,21,20.01,19.45,19.88,19.565,19.58,19.78,12
10.08.21 11:57,0.97670076,1.443981945,11.01999152,10.84856291,6.26,0.60838923,1.494372564,11.27713443,11.10570582,6.26,0.658402453,1.443981945,11.10570582,11.36284873,6.26,185.6,22,20.7,19.76,20.57,19.78,19.83,20.41,12
10.08.21 12:07,1.027628489,1.544763184,10.93427722,11.10570582,6.26,0.570193433,1.645544424,11.19142013,11.10570582,6.26,0.69659825,2.149450622,11.01999152,11.27713443,6.26,185.6,23,21.32,20.07,21.2,19.97,20.15,21.03,12
10.08.21 12:17,1.027628489,1.645544424,11.10570582,10.84856291,6.26,0.589291332,1.494372564,11.27713443,11.01999152,6.26,0.69659825,1.544763184,11.10570582,11.27713443,6.26,199.9,24,22.01,20.38,21.7,20.16,20.46,21.53,12
10.08.21 12:27,0.97670076,2.099060003,11.01999152,10.93427722,6.26,0.598840281,1.746325664,11.36284873,11.27713443,6.26,0.69659825,1.595153804,11.10570582,11.44856304,6.26,247.2,25,22.45,20.63,22.2,20.47,20.71,21.97,12
10.08.21 12:37,0.989432692,1.695935044,11.27713443,11.10570582,6.26,0.589291332,1.544763184,11.44856304,11.27713443,6.26,0.683866317,2.451794341,11.27713443,11.53427734,6.26,304,25,22.95,20.95,22.7,20.72,21.08,22.53,12
10.08.21 12:47,1.002164625,8.498668722,11.36284873,11.19142013,6.26,0.617938179,1.796716284,11.54012865,11.36836448,6.26,0.709330182,1.292810085,11.44856304,11.70570595,6.26,257.2,26,23.57,21.26,23.26,21.03,21.425,23.1,12
10.08.21 12:57,1.014896557,28.20140108,11.44856304,12.13427746,6.26,0.598840281,10.26234042,11.53597986,11.36383661,6.26,0.69659825,26.58890124,11.44856304,12.81999189,6.26,315.8,27,24.13,21.76,23.76,21.28,21.77,23.66,12
10.08.21 13:07,1.014896557,27.9998386,11.79142025,12.21999177,6.26,0.579742383,20.44124562,12.04856316,12.56284898,6.26,0.671134385,26.13538567,11.79142025,12.90570619,6.26,282.8,28,23.88,21.7,24.38,21.53,21.71,23.41,12
10.08.21 13:17,1.040360422,25.83304195,12.04856316,12.64856328,6.26,0.589291332,22.00335484,12.39142037,12.81999189,6.26,0.69659825,24.32132335,12.13427746,12.9914205,6.26,260.2,29,23.51,21.57,23.45,21.53,21.58,22.91,12
10.08.21 13:27,1.053092354,31.37601013,12.39142037,13.33427771,6.26,0.589291332,14.64632434,12.56284898,13.0771348,6.26,0.69659825,23.66624529,12.47713468,13.41999201,6.26,274.5,29,23.63,21.7,22.95,21.28,21.52,22.85,12
10.08.21 13:37,1.027628489,31.72874447,12.64856328,13.59142062,6.26,0.60838923,13.38655885,12.81999189,13.24856341,6.26,0.709330182,22.80960476,12.64856328,13.59142062,6.26,342.7,29,23.2,21.63,22.76,21.22,21.46,22.78,12
10.08.21 13:47,1.027628489,31.57757261,12.90570619,13.84856353,6.26,0.589291332,18.32483959,13.1628491,13.59142062,6.26,0.722062114,30.87210393,12.9914205,14.36284935,9.8,330.6,30,23.13,21.57,23.01,21.35,21.65,22.85,12
10.08.21 13:57,0.989432692,37.37249389,13.24856341,14.10570644,14.52,0.60838923,24.06937025,13.41999201,13.84856353,6.26,0.722062114,30.97288517,13.24856341,14.44856365,9.8,543.1,29,23.26,21.7,23.2,21.47,21.58,22.85,12
10.08.21 14:07,1.040360422,37.67483761,13.59142062,14.79142087,15.7,0.598840281,27.59671364,13.76284923,14.44856365,7.44,0.709330182,34.6010098,13.50570632,15.13427808,15.7,633.7,30,22.95,21.63,23.26,21.53,21.65,22.6,12
10.08.21 14:17,1.014896557,37.07015017,12.56284898,13.76284923,16.88,0.598840281,31.98069757,12.81999189,13.67713492,9.8,0.69659825,32.33343191,12.64856328,14.10570644,15.7,666.7,31,22.82,21.57,22.82,21.6,21.52,22.6,12
10.08.21 14:27,0.963968828,36.91897831,11.70570595,12.90570619,15.7,0.598840281,29.20921348,11.96284886,12.90570619,10.98,0.658402453,31.52718199,11.70570595,13.50570632,15.7,674.6,32,22.63,21.51,22.2,21.47,21.46,22.22,12
10.08.21 14:37,1.027628489,37.52366575,12.04856316,13.41999201,14.52,0.60838923,26.08499505,12.21999177,13.24856341,10.98,0.69659825,32.13186943,11.96284886,13.67713492,13.34,677.1,32,22.63,21.51,22.07,21.35,21.46,22.22,12
10.08.21 14:47,0.97670076,43.72171199,12.73427759,14.19142074,27.5,0.579742383,31.47679137,12.90570619,13.84856353,10.98,0.658402453,38.32991567,12.64856328,14.44856365,21.6,719.6,32,22.7,21.63,22.26,21.47,21.58,22.35,12
10.08.21 14:57,1.027628489,43.57054013,13.33427771,14.79142087,25.14,0.579742383,35.20569724,13.59142062,14.44856365,13.34,0.683866317,38.27952505,13.41999201,15.04856377,21.6,722.6,32,22.38,21.57,22.45,21.53,21.52,22.22,12
10.08.21 15:07,1.027628489,45.23343059,12.90570619,14.61999226,22.78,0.579742383,38.83382187,13.1628491,14.19142074,19.24,0.709330182,39.23694682,12.9914205,14.79142087,22.78,708.8,32,22.32,21.57,22.45,21.6,21.52,22.16,12
10.08.21 15:17,1.053092354,44.67913377,12.04856316,13.93427783,27.5,0.589291332,36.86858769,12.30570607,13.41999201,21.6,0.683866317,40.84944666,12.13427746,14.19142074,27.5,740.9,32,22.07,21.51,21.95,21.47,21.52,22.1,12
10.08.21 15:27,1.065824286,44.32639943,11.53427734,13.24856341,31.04,0.579742383,35.6088222,11.79142025,13.0771348,21.6,0.69659825,42.56272773,11.53427734,13.76284923,28.68,746.5,32,21.95,21.45,21.82,21.41,21.52,21.85,12
10.08.21 15:37,1.027628489,44.77991501,12.04856316,13.93427783,26.32,0.617938179,34.65140042,12.30570607,13.50570632,22.78,0.69659825,42.51233711,12.04856316,14.27713505,25.14,740.5,32,21.7,21.45,21.7,21.35,21.46,21.6,12
10.08.21 15:47,1.014896557,46.64436794,12.81999189,14.61999226,32.22,0.60838923,37.57405637,13.24856341,14.19142074,23.96,0.709330182,43.21780579,12.9914205,14.87713517,28.68,739.6,32,21.82,21.45,21.88,21.41,21.46,21.47,12
10.08.21 15:57,1.014896557,50.07093009,13.59142062,15.21999238,34.58,0.589291332,39.03538435,13.84856353,14.87713517,23.96,0.607474724,49.06311769,13.67713492,15.7342782,36.94,720.1,33,21.95,21.51,22.13,21.41,21.58,21.66,12
10.08.21 16:07,1.053092354,50.02053947,12.56284898,14.44856365,39.3,0.598840281,42.36116525,12.73427759,14.01999214,26.32,0.69659825,49.11350831,12.64856328,14.70570656,35.76,726.2,32,21.82,21.45,22.07,21.47,21.52,21.6,12
10.08.21 16:17,1.027628489,48.50882088,11.96284886,14.01999214,35.76,0.589291332,42.26038402,12.21999177,13.41999201,29.86,0.69659825,48.20647716,11.96284886,14.27713505,39.3,773,32,21.51,21.38,21.82,21.41,21.46,21.35,12
10.08.21 16:27,1.040360422,44.93108687,11.44856304,13.59142062,34.58,0.589291332,38.32991567,11.70570595,13.0771348,28.68,0.645670521,1.595153804,11.44856304,11.79142025,6.26,764.7,32,21.26,21.26,21.63,21.28,22.02,21.16,12
10.08.21 16:37,0.938504963,43.67132137,12.30570607,14.19142074,36.94,0.589291332,48.10569592,12.56284898,13.76284923,38.12,0.709330182,55.10999207,12.30570607,14.87713517,44.02,744.4,32,21.2,21.2,21.63,21.53,22.58,23.41,12
10.08.21 16:47,1.014896557,45.68694616,13.24856341,15.30570668,38.12,0.579742383,54.80764836,13.50570632,14.79142087,46.38,0.69659825,55.16038269,13.24856341,15.47713529,46.38,703.6,33,21.32,21.26,21.63,21.66,22.46,23.6,12
10.08.21 16:57,1.027628489,51.12913311,12.90570619,14.61999226,40.48,0.579742383,49.91975823,13.1628491,14.44856365,46.38,0.709330182,38.73304063,12.9914205,15.13427808,39.3,699.3,32,21.57,21.38,21.63,21.47,21.9,22.03,12
10.08.21 17:07,1.040360422,52.08655488,12.30570607,14.27713505,39.3,0.598840281,48.91194583,12.47713468,13.93427783,47.56,0.671134385,32.03108819,12.39142037,14.44856365,27.5,691.9,32,21.57,21.38,21.45,21.41,21.65,21.6,12
10.08.21 17:17,1.040360422,49.51663327,11.70570595,13.67713492,44.02,0.60838923,49.97014885,12.04856316,13.50570632,46.38,0.671134385,35.15530662,11.79142025,13.84856353,26.32,655.5,33,21.32,21.26,21.26,21.41,21.71,21.6,12
10.08.21 17:27,1.027628489,45.28382121,11.36284873,13.59142062,42.84,0.579742383,53.24553914,11.53427734,12.9914205,45.2,0.734794047,37.67483761,11.36284873,13.50570632,26.32,655.8,33,21.07,21.13,21.07,21.47,21.71,21.66,12
10.08.21 17:37,0.989432692,45.18303997,12.56284898,14.44856365,40.48,0.617938179,53.59827348,12.81999189,14.19142074,44.02,0.69659825,42.31077463,12.56284898,14.61999226,28.68,615.5,33,20.95,21.13,21.07,21.41,21.77,21.66,12
10.08.21 17:47,1.014896557,50.32288319,13.33427771,15.04856377,41.66,0.579742383,60.7537415,13.59142062,14.79142087,58.18,0.683866317,46.94671166,13.41999201,15.39142099,34.58,595.5,33,21.13,21.26,21.38,21.6,21.83,21.85,12
10.08.21 17:57,1.027628489,53.54788286,12.90570619,14.79142087,44.02,0.570193433,64.88577232,12.9914205,14.27713505,62.9,0.709330182,52.1369455,12.81999189,15.04856377,42.84,547.5,33,21.38,21.32,21.38,21.66,21.9,21.91,12
10.08.21 18:07,1.014896557,56.82327315,12.13427746,14.10570644,41.66,0.627487129,65.13772542,12.30570607,13.67713492,64.08,0.722062114,50.27249257,12.13427746,14.53427796,38.12,538.3,32,21.2,21.38,21.13,21.6,21.77,21.53,12
10.08.21 18:17,0.963968828,51.93538302,11.61999164,13.76284923,44.02,0.589291332,66.49827216,11.87713455,13.24856341,65.26,0.683866317,47.95452406,11.70570595,13.93427783,40.48,514.9,32,20.88,21.2,20.88,21.6,21.65,21.16,12
10.08.21 18:27,1.014896557,49.81897699,11.87713455,13.84856353,47.56,0.60838923,66.3471003,12.13427746,13.33427771,66.44,0.683866317,49.21428955,11.87713455,14.10570644,41.66,466.4,33,20.63,21.13,20.76,21.53,21.65,20.91,12
10.08.21 18:37,1.014896557,49.66780513,12.73427759,14.53427796,47.56,0.579742383,70.02561555,12.9914205,14.19142074,69.98,0.69659825,49.16389893,12.73427759,14.96284947,42.84,411.7,32,20.63,21.13,20.82,21.6,21.58,20.85,12
10.08.21 18:47,0.989432692,54.75725774,13.50570632,15.13427808,48.74,0.60838923,71.48694352,13.67713492,14.79142087,75.88,0.69659825,50.32288319,13.50570632,15.56284959,40.48,379.5,32,20.88,21.26,21.01,21.6,21.58,21.1,12
10.08.21 18:57,1.053092354,57.83108555,12.81999189,14.53427796,49.92,0.598840281,73.65374018,12.9914205,14.10570644,79.42,0.709330182,59.14124166,12.81999189,14.96284947,57,341.3,32,21.07,21.32,21.07,21.6,21.77,21.28,12
10.08.21 19:07,1.014896557,57.27678873,12.04856316,13.84856353,48.74,0.579742383,77.785771,12.21999177,13.41999201,80.6,0.709330182,59.09085104,12.04856316,14.27713505,53.46,120.1,31,20.88,21.26,20.82,21.66,21.71,21.03,12
10.08.21 19:17,1.053092354,52.94319542,11.44856304,13.33427771,41.66,0.589291332,77.63459914,11.61999164,12.81999189,80.6,0.683866317,57.52874183,11.36284873,13.76284923,57,114.5,31,20.51,21.13,20.57,21.6,21.58,20.66,12
10.08.21 19:27,1.040360422,48.65999273,12.30570607,14.19142074,41.66,0.570193433,75.11506815,12.47713468,13.67713492,79.42,0.671134385,56.67210129,12.39142037,14.53427796,52.28,85.9,30,20.32,21.01,20.45,21.47,21.52,20.41,12
10.08.21 19:37,0.97670076,50.22210195,12.9914205,14.79142087,51.1,0.60838923,77.88655224,13.24856341,14.36284935,80.6,0.683866317,57.62952307,13.0771348,15.13427808,53.46,75.9,30,20.51,21.07,20.63,21.53,21.52,20.47,12
10.08.21 19:47,0.97670076,52.74163294,13.59142062,15.39142099,55.82,0.598840281,82.27053617,13.76284923,14.79142087,84.14,0.709330182,64.18030365,13.59142062,15.56284959,66.44,75.5,30,20.7,21.13,20.82,21.6,21.65,20.72,12
10.08.21 19:57,1.014896557,56.06741385,12.56284898,14.36284935,46.38,0.579742383,84.03420786,12.73427759,13.76284923,80.6,0.69659825,66.0951472,12.64856328,14.70570656,66.44,65.5,30,20.76,21.2,20.88,21.6,21.65,20.72,12
10.08.21 20:07,1.027628489,52.48967984,11.61999164,13.67713492,48.74,0.589291332,83.98381724,11.87713455,13.1628491,82.96,0.69659825,63.82756931,11.79142025,13.93427783,67.62,59.3,30,20.51,21.07,20.63,21.53,21.52,20.41,12
10.08.21 20:17,1.014896557,1.695935044,11.96284886,11.87713455,6.26,0.589291332,84.94123902,12.13427746,13.33427771,80.6,0.671134385,58.13342926,11.87713455,14.19142074,65.26,53.3,29,21.98,20.95,20.32,21.53,21.33,20.03,12
10.08.21 20:27,1.027628489,47.60178972,12.47713468,14.53427796,26.32,0.60838923,86.04983266,12.73427759,13.76284923,78.24,0.722062114,1.847106903,12.47713468,12.73427759,6.26,49.8,29,23.45,22.38,20.2,21.53,21.955,19.97,12
10.08.21 20:37,1.040360422,38.07796257,12.81999189,14.53427796,33.4,0.60838923,87.20881691,13.0771348,14.10570644,84.14,0.709330182,55.16038269,12.90570619,15.30570668,45.2,39.4,29,22.82,22.01,20.45,21.72,22.58,22.78,12
10.08.21 20:47,1.014896557,29.36038534,13.33427771,14.70570656,25.14,0.570193433,87.41037939,13.59142062,14.53427796,84.14,0.69659825,55.10999207,13.41999201,15.30570668,46.38,30.7,28,21.7,21.7,20.63,21.85,22.46,22.72,12
10.08.21 20:57,1.040360422,30.67054145,13.0771348,14.53427796,25.14,0.579742383,87.10803567,13.41999201,14.27713505,81.78,0.722062114,45.5357743,13.1628491,15.21999238,45.2,22,28,21.7,21.7,20.63,21.78,22.08,21.47,12
10.08.21 21:07,0.951236896,30.26741649,12.13427746,13.67713492,25.14,0.589291332,87.15842629,12.30570607,13.33427771,85.32,0.671134385,41.7060872,12.21999177,14.19142074,44.02,13.8,28,21.51,21.63,20.45,21.72,21.9,20.91,12
10.08.21 21:17,0.963968828,27.9998386,11.61999164,12.81999189,21.6,0.589291332,87.10803567,11.87713455,12.73427759,84.14,0.683866317,37.52366575,11.61999164,13.50570632,33.4,6.5,27,21.13,21.51,20.01,21.53,21.71,20.47,12
10.08.21 21:27,1.053092354,24.72444831,12.30570607,13.24856341,18.06,0.60838923,83.93342662,12.47713468,13.41999201,90.04,0.709330182,34.3490567,12.30570607,14.10570644,31.04,0.9,27,20.95,21.38,19.76,21.35,21.58,20.22,12
10.08.21 21:37,0.925773031,25.22835451,12.64856328,13.84856353,16.88,0.617938179,84.18537972,12.90570619,13.84856353,81.78,0.69659825,35.45765034,12.73427759,14.44856365,28.68,0,26,21.13,21.38,19.76,21.35,21.58,20.28,12
10.08.21 21:47,1.040360422,29.10843224,12.90570619,13.93427783,18.06,0.60838923,85.54592646,13.24856341,14.01999214,82.96,0.734794047,35.55843158,12.9914205,14.70570656,29.86,0,26,21.26,21.45,19.76,21.35,21.52,20.35,12
10.08.21 21:57,1.002164625,30.77132269,13.24856341,14.10570644,16.88,0.589291332,81.91780183,13.50570632,14.19142074,87.68,0.734794047,35.15530662,13.24856341,14.87713517,32.22,0,26,21.32,21.45,19.76,21.22,21.46,20.35,12
10.08.21 22:07,1.002164625,29.81390091,13.33427771,14.36284935,15.7,0.579742383,81.96819245,13.67713492,14.36284935,81.78,0.709330182,36.06233777,13.41999201,14.96284947,29.86,0,25,21.2,21.38,19.82,21.22,21.46,20.28,12
10.08.21 22:17,1.014896557,28.60452604,13.41999201,14.53427796,18.06,0.589291332,81.41389563,13.76284923,14.44856365,85.32,0.607474724,1.343200705,13.50570632,13.84856353,6.26,0,25,21.13,21.32,19.76,21.16,21.805,20.28,12
10.08.21 22:27,0.938504963,26.84085434,13.41999201,14.44856365,16.88,0.560644484,83.27834856,13.67713492,14.36284935,82.96,0.709330182,39.84163426,13.50570632,15.30570668,21.6,0,25,21.01,21.26,19.71666667,21.22,22.15,22.1,12
10.08.21 22:37,0.97670076,27.19358868,13.50570632,14.44856365,19.24,0.589291332,84.03420786,13.76284923,14.44856365,86.5,0.683866317,38.73304063,13.59142062,14.96284947,23.96,0,24,20.88,21.26,19.67333333,21.22,22.02,21.85,12
10.08.21 22:47,1.002164625,26.43772939,13.59142062,14.36284935,19.24,0.579742383,82.87522361,13.84856353,14.44856365,81.78,0.69659825,32.33343191,13.67713492,14.87713517,23.96,0,24,20.82,21.2,19.63,21.16,21.77,20.91,12
10.08.21 22:57,1.002164625,24.22054211,13.59142062,14.44856365,19.24,0.589291332,78.5416303,13.76284923,14.44856365,86.5,0.69659825,27.64710426,13.59142062,14.79142087,20.42,0,24,20.63,21.13,19.51,21.03,21.58,20.6,12
10.08.21 23:07,0.951236896,22.25530794,13.59142062,14.19142074,12.16,0.579742383,1.091247606,13.76284923,13.67713492,6.26,0.722062114,24.62366707,13.50570632,14.70570656,15.7,0,23,20.57,21.07,19.45,20.97,21.46,20.53,12
10.08.21 23:17,1.027628489,20.44124562,13.41999201,14.01999214,10.98,0.598840281,5.273669052,13.67713492,13.50570632,6.26,0.683866317,30.01546339,13.41999201,14.53427796,13.34,0,23,20.51,21.01,21.13,21.16,21.58,20.66,12
10.08.21 23:27,1.040360422,22.05374546,13.33427771,13.93427783,9.8,0.579742383,24.62366707,13.50570632,14.01999214,6.26,0.722062114,29.61233844,13.33427771,14.44856365,13.34,0,22,20.57,21.07,22.38,21.66,21.52,20.66,12
10.08.21 23:37,1.014896557,1.645544424,12.73427759,12.64856328,6.26,0.560644484,28.70530728,12.9914205,13.41999201,6.26,0.709330182,29.46116658,12.73427759,13.84856353,13.34,0,22,20.32,20.95,21.57,21.72,21.46,20.41,12
10.08.21 23:47,1.027628489,12.58030893,12.13427746,12.21999177,6.26,0.60838923,19.98773005,12.47713468,12.81999189,7.44,0.709330182,25.88343257,12.30570607,13.41999201,14.52,0,21,21.2,21.38,20.51,21.41,21.33,20.1,12
10.08.21 23:57,1.091288151,20.79397996,11.70570595,11.61999164,6.26,0.589291332,13.78968381,11.87713455,12.30570607,7.44,0.683866317,22.10413608,11.70570595,12.73427759,9.8,0,21,21.95,21.57,20.07,21.22,21.21,19.78,12
11.08.21 00:07,1.065824286,27.2439793,11.27713443,11.61999164,6.26,0.589291332,9.909606078,11.53427734,11.96284886,6.26,0.709330182,21.95296422,11.36284873,12.39142037,8.62,0,21,22.13,21.7,19.82,21.1,21.21,19.78,12
11.08.21 00:17,0.97670076,22.75921414,11.79142025,12.04856316,6.26,0.589291332,1.292810085,11.96284886,11.87713455,6.26,0.683866317,21.3986674,11.87713455,12.73427759,8.62,0,21,21.32,21.51,19.63,20.97,21.15,19.66,12
11.08.21 00:27,1.027628489,12.68109017,12.64856328,13.0771348,6.26,0.560644484,2.8549193,12.90570619,12.73427759,6.26,0.709330182,19.08069889,12.64856328,13.50570632,6.26,0,20,20.7,21.2,20.63,21.1,21.08,19.72,12
11.08.21 00:37,0.97670076,10.715856,12.56284898,12.64856328,6.26,0.589291332,15.0494493,12.81999189,12.56284898,6.26,0.709330182,19.03030827,12.56284898,13.50570632,6.26,0,21,20.7,21.13,21.38,21.41,21.08,20.03,12
11.08.21 00:47,1.002164625,13.08421513,11.96284886,12.13427746,6.26,0.579742383,20.59241748,12.21999177,12.47713468,6.26,0.683866317,23.56546405,12.04856316,12.81999189,6.26,0,21,20.95,21.2,21.7,21.53,21.21,20.16,12
11.08.21 00:57,1.040360422,13.38655885,11.44856304,11.70570595,6.26,0.589291332,21.1467143,11.70570595,11.79142025,6.26,0.683866317,24.27093273,11.44856304,12.39142037,6.26,0,21,20.95,21.2,21.07,21.47,21.21,20.1,12
11.08.21 01:07,1.027628489,14.49515248,11.01999152,11.10570582,6.26,0.637036078,17.51858967,11.27713443,11.44856304,6.26,0.722062114,23.41429219,11.01999152,11.96284886,6.26,0,20,20.88,21.2,20.57,21.35,21.15,19.97,12
11.08.21 01:17,1.040360422,12.83226203,12.30570607,12.64856328,6.26,0.60838923,13.73929319,12.64856328,12.73427759,6.26,0.709330182,21.34827678,12.39142037,13.24856341,6.26,0,20,20.76,21.13,20.38,21.22,21.08,19.85,12
11.08.21 01:27,1.014896557,10.86702785,13.24856341,13.33427771,6.26,0.598840281,12.22757459,13.50570632,13.50570632,6.26,0.658402453,19.33265199,13.24856341,14.10570644,6.26,0,20,20.7,21.07,20.32,21.16,21.02,19.85,12
11.08.21 01:37,0.97670076,10.715856,12.13427746,12.30570607,6.26,0.560644484,10.31273104,12.30570607,12.39142037,6.26,0.709330182,20.6428081,12.13427746,12.90570619,6.26,0,20,20.63,21.07,20.26,21.1,21.08,19.85,12
11.08.21 01:47,0.989432692,1.141638226,11.53427734,11.53427734,6.26,0.60838923,10.41351228,11.79142025,11.87713455,6.26,0.69659825,20.59241748,11.53427734,12.47713468,6.26,0,20,20.45,20.95,20.13,21.1,21.08,19.72,12
11.08.21 01:57,0.97670076,1.746325664,11.01999152,10.93427722,6.26,0.579742383,8.196325003,11.27713443,11.44856304,6.26,0.645670521,1.292810085,11.01999152,11.27713443,6.26,0,20,20.95,21.07,20.07,21.03,20.96,20.16,12
11.08.21 02:07,0.925773031,8.750621821,12.30570607,12.30570607,6.26,0.579742383,1.393591325,12.47713468,12.30570607,6.26,0.683866317,2.351013102,12.30570607,12.64856328,6.26,0,20,21.32,21.26,20.07,20.97,21.08,20.6,12
11.08.21 02:17,1.053092354,11.87484025,13.0771348,12.90570619,6.26,0.579742383,5.324059672,13.24856341,13.1628491,6.26,0.722062114,16.61155852,12.9914205,13.33427771,6.26,0,20,21.51,21.32,20.7,21.16,21.46,21.22,12
11.08.21 02:27,0.925773031,12.88265265,12.30570607,12.04856316,6.26,0.617938179,10.56468414,12.56284898,12.30570607,6.26,0.709330182,25.42991699,12.30570607,13.24856341,6.26,0,20,21.45,21.32,21.01,21.28,21.65,21.47,12
11.08.21 02:37,1.027628489,13.78968381,11.53427734,11.61999164,6.26,0.598840281,13.48734009,11.79142025,11.61999164,6.26,0.722062114,22.96077662,11.70570595,12.39142037,6.26,0,20,21.32,21.32,21.01,21.35,21.52,20.72,12
11.08.21 02:47,1.027628489,15.15023054,11.01999152,10.84856291,6.26,0.579742383,12.68109017,11.27713443,11.10570582,6.26,0.69659825,17.21624595,11.10570582,11.79142025,6.26,0,20,21.26,21.32,20.95,21.28,21.33,20.16,12
11.08.21 02:57,1.002164625,13.99124628,12.21999177,12.30570607,6.26,0.598840281,11.06859033,12.47713468,12.30570607,6.26,0.709330182,8.952184301,12.39142037,12.64856328,6.26,0,19,21.13,21.26,20.82,21.22,21.08,19.85,12
11.08.21 03:07,1.027628489,12.73148079,12.9914205,12.9914205,6.26,0.589291332,11.06859033,13.1628491,13.1628491,6.26,0.709330182,11.11898095,13.0771348,13.33427771,6.26,0,19,21.07,21.2,20.76,21.22,21.15,20.41,12
11.08.21 03:17,1.014896557,10.76624662,12.30570607,12.30570607,6.26,0.589291332,11.62288715,12.56284898,12.39142037,6.26,0.709330182,18.62718331,12.39142037,12.64856328,6.26,0,19,20.88,21.13,20.63,21.22,21.33,20.72,12
11.08.21 03:27,1.040360422,8.498668722,11.53427734,11.44856304,6.26,0.570193433,11.16937157,11.87713455,11.61999164,6.26,0.671134385,19.33265199,11.61999164,11.87713455,6.26,0,19,20.7,21.07,20.51,21.16,21.33,20.72,12
11.08.21 03:37,0.989432692,6.886168887,11.53427734,11.36284873,6.26,0.598840281,9.15374678,11.79142025,11.61999164,6.26,0.683866317,20.03812067,11.53427734,11.87713455,6.26,0,18,20.51,21.01,20.32,21.1,21.33,20.53,12
11.08.21 03:47,1.014896557,1.141638226,12.39142037,12.21999177,6.26,0.589291332,6.533434548,12.56284898,12.39142037,6.26,0.722062114,17.16585533,12.39142037,12.73427759,6.26,0,18,20.32,20.88,20.2,21.03,21.21,20.28,12
11.08.21 03:57,1.002164625,1.343200705,13.0771348,13.0771348,6.26,0.579742383,1.292810085,13.33427771,13.1628491,6.26,0.722062114,13.23538699,13.1628491,13.41999201,6.26,0,18,20.135,20.82,19.95,20.97,21.08,20.03,12
11.08.21 04:07,1.027628489,1.746325664,12.21999177,12.13427746,6.26,0.617938179,1.443981945,12.47713468,12.30570607,6.26,0.709330182,11.27015281,12.21999177,12.56284898,6.26,0,18,19.95,20.7,19.82,20.91,21.02,19.91,12
11.08.21 04:17,0.951236896,1.595153804,11.44856304,11.36284873,6.26,0.60838923,1.494372564,11.70570595,11.53427734,6.26,0.709330182,1.242419465,11.44856304,11.70570595,6.26,0,18,19.82,20.63,19.665,20.85,20.96,19.85,12
11.08.21 04:27,1.040360422,1.947888143,11.70570595,11.70570595,6.26,0.579742383,1.544763184,12.04856316,11.87713455,6.26,0.69659825,1.393591325,11.79142025,12.04856316,6.26,0,17,19.57,20.51,19.51,20.78,20.9,19.78,12
11.08.21 04:37,1.002164625,1.746325664,12.47713468,12.47713468,6.26,0.589291332,1.544763184,12.73427759,12.56284898,6.26,0.722062114,1.494372564,12.47713468,12.73427759,6.26,0,17,19.51,20.45,19.38,20.72,20.83,19.66,12
11.08.21 04:47,1.053092354,1.544763184,13.1628491,12.9914205,6.26,0.598840281,1.746325664,13.41999201,13.24856341,6.26,0.709330182,1.645544424,13.0771348,13.33427771,6.26,0,17,19.32,20.38,19.26,20.66,20.77,19.565,12
11.08.21 04:57,0.97670076,1.544763184,12.13427746,12.21999177,6.26,0.589291332,1.393591325,12.39142037,12.21999177,6.26,0.683866317,1.544763184,12.13427746,12.47713468,6.26,0,17,19.2,20.2,19.13,20.6,20.71,19.47,12
11.08.21 05:07,0.97670076,1.595153804,11.36284873,11.19142013,6.26,0.570193433,1.746325664,11.61999164,11.44856304,6.26,0.671134385,1.544763184,11.44856304,11.61999164,6.26,0,17,19.01,20.2,18.95,20.47,20.65,19.28,12
11.08.21 05:17,1.040360422,1.645544424,11.70570595,11.70570595,6.26,0.570193433,1.645544424,12.04856316,11.79142025,6.26,0.709330182,1.595153804,11.79142025,12.13427746,6.26,0,16,18.82,20.01,18.82,20.41,20.58,19.16,12
11.08.21 05:27,1.065824286,1.443981945,12.47713468,12.39142037,6.26,0.589291332,1.595153804,12.73427759,12.56284898,6.26,0.734794047,1.443981945,12.47713468,12.81999189,6.26,0,16,18.7,19.95,18.7,20.35,20.52,19.03,12
11.08.21 05:37,1.129483948,1.443981945,13.0771348,13.1628491,6.26,0.589291332,1.695935044,13.41999201,13.24856341,6.26,0.683866317,1.595153804,13.1628491,13.41999201,6.26,0,16,18.51,19.88,18.51,20.22,20.4,18.91,12
11.08.21 05:47,1.002164625,1.544763184,12.04856316,12.13427746,6.26,0.598840281,1.595153804,12.30570607,12.13427746,6.26,0.683866317,1.443981945,12.13427746,12.30570607,6.26,0,16,18.38,19.76,18.38,20.16,20.27,18.72,12
11.08.21 05:57,0.989432692,1.595153804,11.27713443,11.36284873,6.26,0.589291332,1.494372564,11.53427734,11.36284873,6.26,0.69659825,1.544763184,11.27713443,11.53427734,6.26,0,16,18.26,19.695,18.32,20.1,20.15,18.6,12
11.08.21 06:07,0.97670076,1.796716284,11.87713455,11.61999164,6.26,0.589291332,1.695935044,11.72058251,11.63417185,6.26,0.671134385,1.595153804,11.79142025,12.13427746,6.26,0,15,18.13,19.63,18.2,20.03,20.15,18.41,12
11.08.21 06:17,1.027628489,1.343200705,12.56284898,12.56284898,6.26,0.579742383,1.595153804,12.81999189,12.56284898,6.26,0.671134385,1.494372564,12.47713468,12.81999189,6.26,0,15,17.88,19.45,17.95,19.91,20.02,18.28,12
11.08.21 06:27,0.989432692,1.292810085,13.1628491,13.0771348,6.26,0.579742383,1.746325664,13.41999201,13.24856341,6.26,0.69659825,1.494372564,13.1628491,13.41999201,6.26,0,15,17.7,19.32,17.82,19.85,19.9,18.1,12
11.08.21 06:37,1.002164625,1.443981945,12.13427746,12.04856316,6.26,0.579742383,1.443981945,12.30570607,12.13427746,6.26,0.671134385,1.544763184,12.13427746,12.30570607,6.26,0,15,17.51,19.26,17.63,19.72,19.83,17.91,12
11.08.21 06:47,0.989432692,1.544763184,11.19142013,11.10570582,6.26,0.589291332,1.645544424,11.36284873,11.27713443,6.26,0.709330182,1.595153804,11.19142013,11.53427734,6.26,0,15,17.38,19.2,17.51,19.625,19.71,17.78,12
11.08.21 06:57,1.002164625,1.544763184,11.96284886,11.79142025,6.26,0.598840281,1.292810085,12.13427746,12.04856316,6.26,0.683866317,1.645544424,11.96284886,12.21999177,6.26,0,15,17.2,19.07,17.38,19.53,19.65,17.6,12
11.08.21 07:07,0.938504963,1.746325664,12.64856328,12.30570607,6.26,0.60838923,1.494372564,12.81999189,12.64856328,6.26,0.722062114,1.544763184,12.56284898,12.90570619,6.26,0,14,17.01,18.95,17.26,19.47,19.52,17.41,12
11.08.21 07:17,0.951236896,1.645544424,13.1628491,12.90570619,6.26,0.426959195,1.494372564,13.41999201,13.1628491,6.26,0.683866317,1.494372564,13.1628491,13.41999201,6.26,0,14,16.88,18.82,17.01,19.35,19.46,17.28,12
11.08.21 07:27,0.97670076,1.595153804,12.13427746,11.96284886,6.26,0.589291332,1.544763184,12.30570607,12.21999177,6.26,0.734794047,1.645544424,12.13427746,12.39142037,6.26,0,14,16.7,18.7,16.95,19.22,19.33,17.16,12
11.08.21 07:37,0.989432692,1.494372564,11.19142013,11.19142013,6.26,0.60838923,1.595153804,11.53427734,11.36284873,6.26,0.69659825,1.695935044,11.27713443,11.53427734,6.26,0,14,16.57,18.63,16.82,19.16,19.21,17.03,12
11.08.21 07:47,1.104020083,1.443981945,11.79142025,11.96284886,6.26,0.60838923,1.595153804,12.13427746,11.96284886,6.26,0.683866317,1.544763184,11.87713455,12.21999177,6.26,0,14,16.51,18.51,16.76,19.1,19.08,16.91,12
11.08.21 07:57,0.963968828,1.494372564,12.56284898,12.39142037,6.26,0.579742383,1.544763184,12.81999189,12.47713468,6.26,0.69659825,1.494372564,12.56284898,12.81999189,6.26,0,13,16.38,18.45,16.63,18.97,19.02,16.78,12
11.08.21 08:07,1.027628489,1.443981945,13.0771348,13.0771348,6.26,0.589291332,1.645544424,13.33427771,13.0771348,6.26,0.722062114,1.695935044,12.9914205,13.33427771,6.26,0,13,16.26,18.38,16.45,18.91,18.96,16.66,12
11.08.21 08:17,0.989432692,1.544763184,12.30570607,11.96284886,6.26,0.551095535,1.443981945,12.47713468,12.30570607,6.26,0.69659825,1.595153804,12.30570607,12.64856328,6.26,0,13,16.07,18.26,16.38,18.85,18.83,16.53,12
11.08.21 08:27,0.97670076,1.645544424,11.27713443,11.19142013,6.26,0.60838923,1.595153804,11.44856304,11.36284873,6.26,0.671134385,1.494372564,11.27713443,11.44856304,6.26,0,13,15.95,18.2,16.26,18.72,18.83,16.41,12
11.08.21 08:37,1.065824286,1.443981945,11.79142025,11.96284886,6.26,0.226431262,1.544763184,12.04856316,11.96284886,6.26,0.69659825,1.443981945,11.87713455,12.13427746,6.26,0,13,15.76,18.01,16.13,18.6,18.58,16.22,12
11.08.21 08:47,1.053092354,1.544763184,12.39142037,12.47713468,6.26,0.598840281,1.443981945,12.73427759,12.47713468,6.26,0.69659825,1.544763184,12.47713468,12.73427759,6.26,0,13,15.76,18.01,16.2,18.6,18.58,16.22,12
11.08.21 08:57,1.040360422,1.443981945,12.90570619,12.90570619,6.26,0.579742383,1.695935044,13.1628491,12.9914205,6.26,0.671134385,1.443981945,12.90570619,13.1628491,6.26,0,13,15.63,17.88,16.07,18.53,18.52,16.16,12
11.08.21 09:07,1.027628489,1.595153804,12.39142037,12.47713468,6.26,0.598840281,1.847106903,12.73427759,12.47713468,6.26,0.722062114,1.443981945,12.47713468,12.73427759,6.26,0,13,15.38,17.82,15.95,18.41,18.4,16.03,12
11.08.21 09:17,1.027628489,1.443981945,11.53427734,11.53427734,6.26,0.570193433,1.595153804,11.79142025,11.53427734,6.26,0.709330182,1.494372564,11.61999164,11.87713455,6.26,0,13,15.32,17.76,15.88,18.35,18.33,15.91,12
11.08.21 09:27,1.002164625,1.746325664,11.70570595,11.61999164,6.26,0.589291332,1.494372564,11.87713455,11.79142025,6.26,0.683866317,1.494372564,11.61999164,11.96284886,6.26,0,12,15.2,17.7,15.7,18.22,18.21,15.78,12
11.08.21 09:37,1.053092354,1.746325664,12.21999177,12.21999177,6.26,0.598840281,1.544763184,12.47713468,12.30570607,6.26,0.69659825,1.443981945,12.30570607,12.56284898,6.26,0,12,15.13,17.57,15.63,18.16,18.21,15.66,12
11.08.21 09:47,1.053092354,1.847106903,12.73427759,12.56284898,6.26,0.617938179,1.947888143,12.9914205,12.81999189,6.26,0.69659825,1.544763184,12.73427759,13.0771348,6.26,0,12,15.01,17.45,15.45,18.03,18.02,15.47,12
11.08.21 09:57,1.065824286,1.897497523,13.1628491,13.1628491,6.26,0.617938179,1.343200705,13.41999201,13.24856341,6.26,0.709330182,1.796716284,13.1628491,13.50570632,6.26,0,12,14.88,17.45,15.32,18.03,17.9,15.41,12
11.08.21 10:07,0.938504963,1.544763184,12.13427746,12.04856316,6.26,0.579742383,1.393591325,12.47713468,12.30570607,6.26,0.709330182,1.544763184,12.21999177,12.56284898,6.26,4.3,12,14.95,17.38,15.13,17.91,17.9,15.28,12
11.08.21 10:17,0.989432692,1.393591325,11.44856304,11.53427734,6.26,0.589291332,1.544763184,11.70570595,11.61999164,6.26,0.683866317,1.595153804,11.53427734,11.79142025,6.26,12.5,12,14.76,17.32,14.95,17.78,17.71,15.03,12
11.08.21 10:27,1.014896557,1.595153804,11.61999164,11.36284873,6.26,0.598840281,1.544763184,11.79142025,11.61999164,6.26,0.709330182,1.393591325,11.70570595,11.96284886,6.26,22,12,14.63,17.2,14.82,17.72,17.65,14.97,12
11.08.21 10:37,1.040360422,1.796716284,12.30570607,12.21999177,6.26,0.598840281,1.443981945,12.56284898,12.39142037,6.26,0.69659825,1.443981945,12.30570607,12.64856328,6.26,34.3,12,14.57,17.2,14.76,17.66,17.58,14.91,12
11.08.21 10:47,1.002164625,1.393591325,12.9914205,13.0771348,6.26,0.60838923,1.242419465,13.24856341,13.0771348,6.26,0.683866317,1.443981945,12.9914205,13.33427771,6.26,47.7,12,14.7,17.2,14.76,17.66,17.52,14.91,12
11.08.21 10:57,0.989432692,1.595153804,12.39142037,12.21999177,6.26,0.589291332,1.544763184,12.56284898,12.39142037,6.26,0.734794047,1.343200705,12.39142037,12.64856328,6.26,66.8,13,14.76,17.07,14.82,17.6,17.52,14.97,12
11.08.21 11:07,1.014896557,1.544763184,11.53427734,11.53427734,6.26,0.598840281,1.897497523,11.79142025,11.53427734,6.26,0.69659825,1.494372564,11.61999164,11.87713455,6.26,81.5,13,15.01,17.13,15.07,17.6,17.52,15.16,12
11.08.21 11:17,1.065824286,1.544763184,11.01999152,11.10570582,6.26,0.598840281,1.947888143,11.36284873,11.10570582,6.26,0.69659825,1.443981945,11.10570582,11.27713443,6.26,103.1,13,15.26,17.2,15.32,17.66,17.58,15.41,12
11.08.21 11:27,1.002164625,1.595153804,12.21999177,12.21999177,6.26,0.598840281,1.544763184,12.47713468,12.30570607,6.26,0.607474724,1.695935044,12.30570607,12.56284898,6.26,131.4,14,15.45,17.26,15.51,17.78,17.71,15.66,12
11.08.21 11:37,1.040360422,1.897497523,13.0771348,12.9914205,6.26,0.60838923,1.443981945,13.33427771,13.1628491,6.26,0.709330182,1.595153804,13.0771348,13.33427771,6.26,157,14,15.63,17.26,15.63,17.85,17.83,15.78,12
11.08.21 11:47,0.97670076,1.393591325,12.30570607,12.21999177,6.26,0.598840281,1.595153804,12.47713468,12.30570607,6.26,0.722062114,1.393591325,12.39142037,12.56284898,6.26,183.5,15,15.76,17.32,15.7,17.91,17.9,15.91,12
11.08.21 11:57,1.027628489,1.192028845,11.70570595,11.61999164,6.26,0.579742383,1.343200705,11.96284886,11.79142025,6.26,0.69659825,1.595153804,11.79142025,12.04856316,6.26,219.8,15,16.13,17.45,16.26,18.03,17.96,16.35,12
11.08.21 12:07,0.97670076,1.393591325,11.36284873,11.19142013,6.26,0.579742383,1.695935044,11.61999164,11.36284873,6.26,0.69659825,1.343200705,11.36284873,11.70570595,6.26,242.5,16,16.45,17.57,16.63,18.22,18.08,16.72,12
11.08.21 12:17,1.014896557,1.292810085,11.10570582,11.01999152,6.26,0.60838923,1.292810085,11.27713443,11.10570582,6.26,0.69659825,1.645544424,11.10570582,11.27713443,6.26,275.9,16,16.82,17.7,17.01,18.35,18.27,17.1,12
11.08.21 12:27,1.002164625,1.897497523,12.30570607,12.21999177,6.26,0.589291332,1.443981945,12.47713468,12.39142037,6.26,0.722062114,1.393591325,12.39142037,12.64856328,6.26,296.2,17,17.32,17.88,17.45,18.47,18.46,17.35,12
11.08.21 12:37,1.040360422,1.544763184,13.0771348,12.73427759,6.26,0.598840281,1.847106903,13.24856341,12.9914205,6.26,0.683866317,1.443981945,13.0771348,13.33427771,6.26,351.4,18,17.57,18.01,17.7,18.66,18.52,17.66,12
11.08.21 12:47,0.963968828,1.494372564,12.39142037,12.21999177,6.26,0.589291332,1.343200705,12.64856328,12.39142037,6.26,0.683866317,1.393591325,12.47713468,12.73427759,6.26,385.1,18,18.01,18.2,18.01,18.85,18.71,18.03,12
11.08.21 12:57,1.027628489,1.897497523,12.04856316,12.04856316,6.26,0.570193433,1.393591325,12.30570607,12.13427746,6.26,0.709330182,1.544763184,12.13427746,12.39142037,6.26,445.9,19,18.32,18.38,18.38,18.91,18.96,18.35,12
11.08.21 13:07,1.002164625,1.645544424,11.87713455,11.87713455,6.26,0.589291332,2.099060003,12.04856316,11.96284886,6.26,0.709330182,1.544763184,11.87713455,12.13427746,6.26,463.3,19,18.88,18.57,18.88,19.1,19.15,18.78,12
11.08.21 13:17,1.078556218,1.645544424,11.70570595,11.79142025,6.26,0.579742383,1.544763184,11.96284886,11.79142025,6.26,0.671134385,1.595153804,11.70570595,11.96284886,6.26,501.5,20,19.26,18.82,19.32,19.28,19.4,19.22,12
11.08.21 13:27,1.014896557,1.443981945,11.70570595,11.44856304,6.26,0.589291332,1.494372564,11.87713455,11.61999164,6.26,0.69659825,1.595153804,11.70570595,11.87713455,6.26,527,21,19.7,19.07,19.695,19.35,19.58,19.66,12
11.08.21 13:37,0.989432692,1.544763184,11.44856304,11.61999164,6.26,0.598840281,1.746325664,11.79142025,11.61999164,6.26,0.722062114,1.494372564,11.61999164,11.87713455,6.26,540.8,22,20.13,19.26,20.07,19.47,19.77,20.03,12
11.08.21 13:47,0.97670076,1.645544424,11.61999164,11.61999164,6.26,0.589291332,1.695935044,11.79142025,11.70570595,6.26,0.683866317,1.494372564,11.61999164,11.87713455,6.26,586.8,21,20.51,19.45,20.38,19.66,19.9,20.41,12
11.08.21 13:57,1.040360422,1.393591325,11.61999164,11.53427734,6.26,0.570193433,1.695935044,11.79142025,11.70570595,6.26,0.632938588,1.544763184,11.61999164,11.87713455,6.26,580,22,20.82,19.63,20.76,20.03,20.08,20.72,12
11.08.21 14:07,1.014896557,1.847106903,11.61999164,11.70570595,6.26,0.617938179,1.998278763,11.87713455,11.70570595,6.26,0.683866317,1.494372564,11.61999164,11.96284886,6.26,624.2,23,21.2,19.88,21.13,20.1,20.27,21.1,12
11.08.21 14:17,1.027628489,1.443981945,11.70570595,11.70570595,6.26,0.598840281,1.645544424,11.96284886,11.70570595,6.26,0.69659825,1.544763184,11.70570595,11.96284886,6.26,666.2,23,21.51,20.07,21.51,20.22,20.46,21.53,12
11.08.21 14:27,0.989432692,1.292810085,11.79142025,11.79142025,6.26,0.589291332,1.796716284,12.04856316,11.87713455,6.26,0.69659825,1.695935044,11.87713455,12.04856316,6.26,660.2,23,21.88,20.2,21.76,20.41,20.65,21.78,12
11.08.21 14:37,1.014896557,1.695935044,11.87713455,11.61999164,6.26,0.598840281,1.947888143,12.13427746,11.87713455,6.26,0.709330182,1.897497523,11.96284886,12.21999177,6.26,663.7,24,22.13,20.45,22.07,20.53,20.9,22.03,12
