time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
11.08.21 14:47,1.040360422,1.897497523,11.96284886,11.87713455,6.26,0.60838923,1.796716284,12.21999177,12.04856316,6.26,0.709330182,7.037340747,12.04856316,12.30570607,6.26,704.9,24,22.57,20.7,22.45,20.72,21.21,22.47,12
11.08.21 14:57,1.053092354,2.149450622,12.04856316,12.04856316,6.26,0.627487129,1.645544424,12.39142037,12.21999177,6.26,0.69659825,1.443981945,12.04856316,12.39142037,6.26,695.7,24,22.82,20.82,22.57,20.85,21.395,22.78,12
11.08.21 15:07,1.027628489,1.544763184,12.13427746,12.21999177,6.26,0.598840281,1.645544424,12.47713468,12.21999177,6.26,0.69659825,19.83655819,12.21999177,12.56284898,6.26,678.5,25,23.07,21.07,22.88,21.03,21.58,22.91,12
11.08.21 15:17,1.040360422,7.087731367,12.30570607,12.13427746,6.26,0.579742383,8.095543764,12.56284898,12.39142037,6.26,0.69659825,26.58890124,12.30570607,13.50570632,6.26,715.3,25,23.32,21.2,23.13,21.22,21.71,23.16,12
11.08.21 15:27,1.027628489,12.02601211,12.47713468,12.56284898,6.26,0.589291332,13.43694947,12.73427759,12.56284898,6.26,0.709330182,24.47249521,12.56284898,13.33427771,6.26,706.2,25,23.7,21.32,23.45,21.35,21.58,22.72,12
11.08.21 15:37,1.040360422,14.94866806,12.56284898,12.64856328,6.26,0.579742383,18.97991765,12.81999189,13.0771348,6.26,0.683866317,1.393591325,12.64856328,12.90570619,6.26,712.7,26,23.88,21.38,23.7,21.47,21.645,22.16,12
11.08.21 15:47,1.002164625,25.63147947,12.64856328,13.1628491,6.26,0.598840281,20.34046438,12.90570619,13.24856341,6.26,0.671134385,24.47249521,12.73427759,13.67713492,6.26,708.3,26,24.32,21.63,23.01,21.47,21.71,22.85,12
11.08.21 15:57,1.002164625,25.68187009,12.90570619,13.1628491,6.26,0.589291332,20.44124562,13.1628491,13.41999201,6.26,0.671134385,33.64358802,12.90570619,14.27713505,10.98,694,26,23.88,21.57,22.51,21.41,21.9,23.28,12
11.08.21 16:07,0.938504963,25.63147947,13.1628491,13.67713492,6.26,0.570193433,16.51077728,13.41999201,13.67713492,6.26,0.709330182,24.82522955,13.1628491,14.44856365,12.16,681.9,27,23.38,21.51,22.45,21.28,21.58,22.28,12
11.08.21 16:17,0.989432692,28.30218232,13.33427771,13.84856353,6.26,0.598840281,15.25101178,13.59142062,13.76284923,6.26,0.683866317,17.11546471,13.33427771,14.01999214,6.26,722.3,27,23.26,21.57,22.45,21.22,21.33,21.66,12
11.08.21 16:27,0.963968828,25.83304195,13.41999201,13.84856353,6.26,0.589291332,24.42210459,13.67713492,14.10570644,6.26,0.709330182,24.62366707,13.50570632,14.36284935,6.26,708,26,23.01,21.45,22.51,21.47,21.52,21.85,12
11.08.21 16:37,1.027628489,22.35608918,13.59142062,14.19142074,6.26,0.60838923,19.28226137,13.84856353,14.27713505,6.26,0.722062114,30.72093207,13.59142062,14.79142087,8.62,696.7,26,22.76,21.32,21.95,21.28,21.65,22.35,12
11.08.21 16:47,1.065824286,27.69749488,12.64856328,13.1628491,6.26,0.627487129,18.42562083,12.81999189,13.24856341,6.26,0.69659825,28.65491666,12.64856328,13.76284923,7.44,658,27,22.7,21.45,21.82,21.22,21.52,22.16,12
11.08.21 16:57,1.014896557,27.29436992,11.36284873,12.13427746,6.26,0.598840281,16.3092148,11.70570595,12.21999177,6.26,0.69659825,1.292810085,11.44856304,11.79142025,6.26,658.4,26,22.63,21.38,21.63,21.16,21.74,21.78,12
11.08.21 17:07,0.97670076,30.31780711,12.04856316,12.73427759,6.26,0.598840281,20.8947612,12.30570607,12.73427759,6.26,0.709330182,33.24046306,12.04856316,13.84856353,10.98,643.2,26,22.63,21.45,21.63,21.28,21.96,22.72,12
11.08.21 17:17,1.218607474,29.76351029,12.47713468,13.33427771,6.26,0.589291332,24.62366707,12.73427759,13.1628491,6.26,0.683866317,31.52718199,12.47713468,13.84856353,10.98,617.7,27,22.45,21.38,21.7,21.35,21.83,22.66,12
11.08.21 17:27,1.053092354,32.8373381,12.81999189,13.76284923,6.26,0.579742383,25.27874513,13.0771348,13.50570632,7.44,0.69659825,27.4959324,12.81999189,14.10570644,10.98,614.3,27,22.32,21.45,21.76,21.35,21.65,21.72,12
11.08.21 17:37,1.205875541,29.61233844,13.1628491,13.93427783,6.26,0.60838923,28.70530728,13.33427771,13.93427783,8.62,0.69659825,26.43772939,13.1628491,14.44856365,12.16,586.5,28,22.13,21.32,21.76,21.41,21.58,21.47,12
11.08.21 17:47,1.002164625,32.68616625,13.33427771,13.93427783,7.44,0.60838923,29.81390091,13.50570632,14.19142074,10.98,0.709330182,25.83304195,13.41999201,14.53427796,13.34,563.8,27,22.07,21.38,21.51,21.41,21.52,21.47,12
11.08.21 17:57,1.027628489,33.64358802,13.50570632,14.44856365,6.26,0.617938179,29.81390091,13.76284923,14.36284935,9.8,0.709330182,26.94163558,13.59142062,14.70570656,13.34,527.5,27,22.07,21.38,21.38,21.35,21.52,21.53,12
11.08.21 18:07,1.040360422,33.03890058,12.56284898,13.50570632,6.26,0.579742383,29.46116658,12.81999189,13.50570632,10.98,0.645670521,31.07366641,12.73427759,13.93427783,10.98,499.7,27,22.01,21.32,21.2,21.35,21.58,21.53,12
11.08.21 18:17,1.040360422,31.98069757,11.44856304,12.47713468,8.62,0.579742383,31.07366641,11.79142025,12.56284898,12.16,0.69659825,32.43421315,11.61999164,12.81999189,9.8,482.7,27,21.82,21.26,21.01,21.35,21.58,21.41,12
11.08.21 18:27,1.002164625,30.51936959,11.96284886,12.81999189,8.62,0.60838923,29.91468215,12.30570607,12.9914205,13.34,0.69659825,30.26741649,12.04856316,13.33427771,10.98,428.5,26,21.51,21.2,20.7,21.28,21.46,21.1,12
11.08.21 18:37,0.97670076,30.36819773,12.47713468,13.33427771,7.44,0.579742383,28.30218232,12.64856328,13.33427771,13.34,0.69659825,30.87210393,12.47713468,13.76284923,10.98,383,27,21.45,21.2,20.76,21.22,21.46,21.1,12
11.08.21 18:47,0.963968828,31.22483827,12.81999189,13.41999201,8.62,0.589291332,31.27522889,12.9914205,13.67713492,12.16,0.722062114,34.70179104,12.81999189,14.10570644,13.34,351.4,27,21.51,21.2,20.82,21.28,21.52,21.16,12
11.08.21 18:57,1.180411677,31.77913509,12.9914205,13.76284923,7.44,0.579742383,31.93030695,13.24856341,13.93427783,12.16,0.632938588,34.50022856,13.1628491,14.27713505,16.88,319.2,26,21.51,21.2,20.88,21.28,21.46,21.1,12
11.08.21 19:07,1.065824286,34.24827546,13.1628491,13.93427783,7.44,0.598840281,28.10061984,13.50570632,14.10570644,15.7,0.69659825,37.72522823,13.24856341,14.61999226,18.06,136.2,26,21.57,21.26,20.82,21.16,21.52,21.03,12
11.08.21 19:17,1.040360422,37.67483761,13.33427771,14.27713505,14.52,0.589291332,32.93811934,13.67713492,14.27713505,14.52,0.683866317,39.38811868,13.41999201,14.87713517,23.96,149.6,26,21.57,21.32,20.88,21.28,21.52,20.91,12
11.08.21 19:27,1.053092354,36.91897831,13.50570632,14.36284935,14.52,0.60838923,31.98069757,13.67713492,14.36284935,12.16,0.671134385,39.28733744,13.59142062,14.96284947,22.78,93.2,26,21.38,21.26,20.88,21.22,21.46,20.78,12
11.08.21 19:37,1.027628489,32.58538501,13.59142062,14.44856365,14.52,0.60838923,34.70179104,13.84856353,14.53427796,14.52,0.722062114,1.695935044,13.59142062,13.93427783,6.26,77.6,26,21.2,21.13,20.82,21.28,21.71,20.66,12
11.08.21 19:47,1.040360422,35.05452538,13.50570632,14.44856365,15.7,0.589291332,37.97718133,13.76284923,14.44856365,21.6,0.69659825,33.39163492,13.59142062,15.21999238,12.16,76.3,25,21.2,21.2,20.76,21.35,21.96,22.1,12
11.08.21 19:57,1.002164625,31.17444765,12.73427759,13.67713492,14.52,0.589291332,41.00061852,12.90570619,13.76284923,27.5,0.722062114,36.06233777,12.81999189,14.01999214,15.7,66.8,25,21.13,21.07,20.57,21.41,21.96,22.35,12
11.08.21 20:07,1.053092354,1.393591325,11.53427734,11.44856304,6.26,0.579742383,38.17874381,11.79142025,12.81999189,25.14,0.683866317,29.81390091,11.61999164,12.9914205,14.52,61.2,25,20.88,20.95,20.07,21.28,21.71,21.35,12
11.08.21 20:17,1.053092354,21.24749554,11.96284886,11.79142025,6.26,0.589291332,31.98069757,12.13427746,12.9914205,26.32,0.709330182,1.343200705,11.96284886,12.13427746,6.26,59.3,25,22.32,21.63,19.63,21.1,21.77,20.72,12
11.08.21 20:27,1.040360422,39.79124364,12.04856316,13.24856341,18.06,0.598840281,1.393591325,12.39142037,12.13427746,6.26,0.709330182,28.65491666,12.04856316,13.67713492,6.26,47.7,25,23.57,22.07,19.63,20.97,21.83,21.91,12
11.08.21 20:37,1.065824286,17.51858967,12.21999177,12.90570619,6.26,0.617938179,13.68890257,12.47713468,12.39142037,6.26,0.671134385,35.8607753,12.30570607,13.67713492,14.52,38.2,24,21.95,21.38,21.63,21.41,21.96,22.22,12
11.08.21 20:47,1.014896557,14.09202752,12.47713468,12.81999189,6.26,0.589291332,29.20921348,12.56284898,13.33427771,9.8,0.709330182,27.79827612,12.47713468,13.76284923,18.06,29.9,24,21.51,21.26,23.13,21.78,21.65,21.28,12
11.08.21 20:57,0.989432692,18.57679269,12.56284898,13.0771348,6.26,0.589291332,27.34476054,12.73427759,13.33427771,9.8,0.709330182,1.292810085,12.56284898,12.90570619,6.26,21.7,24,21.7,21.38,21.7,21.66,21.68,20.66,12
11.08.21 21:07,1.040360422,19.83655819,12.56284898,12.90570619,6.26,0.637036078,19.98773005,12.81999189,13.24856341,9.8,0.683866317,24.32132335,12.56284898,13.33427771,6.26,13,24,21.76,21.38,20.7,21.41,21.71,21.72,12
11.08.21 21:17,1.027628489,19.33265199,12.56284898,13.0771348,6.26,0.579742383,16.15804294,12.81999189,13.33427771,10.98,0.683866317,33.69397864,12.64856328,13.76284923,14.52,5.1,23,21.63,21.32,20.38,21.28,21.9,22.16,12
11.08.21 21:27,1.002164625,18.07288649,12.73427759,12.90570619,6.26,0.60838923,14.69671496,12.81999189,13.33427771,9.8,0.69659825,27.59671364,12.64856328,13.84856353,12.16,0.9,23,21.45,21.26,20.2,21.22,21.65,21.22,12
11.08.21 21:37,1.014896557,18.12327711,12.64856328,12.81999189,6.26,0.589291332,10.81663723,12.81999189,13.33427771,8.62,0.69659825,17.56898029,12.64856328,13.33427771,6.26,0,23,21.32,21.26,20.07,21.1,21.33,20.53,12
11.08.21 21:47,1.002164625,16.96429286,12.56284898,13.0771348,6.26,0.598840281,8.649840582,12.81999189,13.1628491,6.26,0.69659825,1.343200705,12.64856328,12.90570619,6.26,0,23,21.32,21.2,20.01,21.03,21.55,20.78,12
11.08.21 21:57,1.014896557,17.31702719,12.56284898,12.90570619,6.26,0.560644484,8.700231202,12.81999189,13.1628491,6.26,0.69659825,26.43772939,12.56284898,13.50570632,6.26,0,23,21.2,21.2,20.13,21.03,21.77,21.72,12
11.08.21 22:07,1.027628489,15.70452736,12.47713468,12.81999189,6.26,0.617938179,10.61507476,12.73427759,13.0771348,6.26,0.722062114,28.95726038,12.56284898,13.41999201,6.26,0,22,21.13,21.13,20.13,21.1,21.77,21.66,12
11.08.21 22:17,1.027628489,13.78968381,12.56284898,12.81999189,6.26,0.293273906,9.15374678,12.73427759,13.0771348,6.26,0.709330182,22.00335484,12.47713468,13.41999201,6.26,0,22,21.01,21.07,20.01,21.03,21.52,20.97,12
11.08.21 22:27,1.053092354,11.72366839,12.39142037,12.73427759,6.26,0.560644484,1.343200705,12.73427759,12.47713468,6.26,0.709330182,16.61155852,12.47713468,13.0771348,6.26,0,22,20.82,21.01,19.88,20.97,21.33,20.6,12
11.08.21 22:37,1.027628489,11.52210591,12.21999177,12.64856328,6.26,0.579742383,3.00609116,12.47713468,12.30570607,6.26,0.671134385,1.292810085,12.30570607,12.56284898,6.26,0,22,20.95,21.01,20.88,21.1,21.49,20.66,12
11.08.21 22:47,1.027628489,11.57249653,12.13427746,12.39142037,6.26,0.598840281,10.36312166,12.39142037,12.13427746,6.26,0.683866317,22.1545267,12.13427746,12.64856328,6.26,0,22,21.01,21.01,21.57,21.28,21.65,21.41,12
11.08.21 22:57,1.027628489,11.67327777,12.04856316,12.30570607,6.26,0.589291332,15.90608984,12.30570607,12.13427746,6.26,0.709330182,28.95726038,12.13427746,13.0771348,6.26,0,21,20.88,21.01,21.7,21.41,21.77,21.6,12
11.08.21 23:07,1.040360422,11.67327777,11.96284886,12.30570607,6.26,0.570193433,17.16585533,12.21999177,12.30570607,6.26,0.722062114,1.443981945,11.96284886,12.30570607,6.26,0,21,20.82,21.01,21.57,21.41,21.645,20.78,12
11.08.21 23:17,0.963968828,1.443981945,11.87713455,11.79142025,6.26,0.60838923,13.94085566,12.04856316,12.13427746,6.26,0.683866317,17.66976153,11.96284886,12.13427746,6.26,0,21,20.7,20.95,21.13,21.28,21.52,21.1,12
11.08.21 23:27,1.053092354,1.847106903,11.70570595,11.53427734,6.26,0.570193433,12.58030893,11.96284886,12.04856316,6.26,0.69659825,28.80608852,11.79142025,12.90570619,6.26,0,21,21.13,21.01,20.88,21.22,21.77,21.66,12
11.08.21 23:37,1.014896557,4.114684796,11.19142013,11.19142013,6.26,0.579742383,12.42913707,11.44856304,11.44856304,6.26,0.709330182,19.78616757,11.27713443,12.13427746,6.26,0,21,21.45,21.13,20.7,21.22,21.46,20.78,12
11.08.21 23:47,1.027628489,7.037340747,11.96284886,11.70570595,6.26,0.589291332,9.05296554,12.13427746,12.21999177,6.26,0.709330182,9.35530926,11.96284886,12.30570607,6.26,0,21,21.45,21.2,20.51,21.1,21.15,19.91,12
11.08.21 23:57,0.989432692,7.793200044,12.73427759,12.81999189,6.26,0.589291332,7.037340747,13.0771348,12.9914205,6.26,0.709330182,13.73929319,12.81999189,13.0771348,6.26,0,20,21.45,21.2,20.45,21.03,21.27,20.53,12
12.08.21 00:07,1.053092354,6.07991897,12.47713468,12.30570607,6.26,0.60838923,6.734997028,12.73427759,12.64856328,6.26,0.683866317,21.6506205,12.47713468,12.9914205,6.26,0,20,21.32,21.13,20.38,21.03,21.46,21.03,12
12.08.21 00:17,0.989432692,4.265856656,11.87713455,11.87713455,6.26,0.60838923,6.835778268,12.13427746,12.13427746,6.26,0.683866317,1.141638226,11.87713455,12.13427746,6.26,0,20,21.2,21.07,20.32,21.03,21.46,20.91,12
12.08.21 00:27,0.97670076,4.417028515,11.19142013,11.10570582,6.26,0.570193433,1.192028845,11.36284873,11.27713443,6.26,0.683866317,15.65413674,11.27713443,11.53427734,6.26,0,20,21.07,21.07,20.2,20.97,21.46,20.91,12
12.08.21 00:37,1.040360422,2.653356821,11.96284886,11.70570595,6.26,0.589291332,1.292810085,12.21999177,12.04856316,6.26,0.69659825,19.33265199,11.96284886,12.21999177,6.26,0,20,21.07,21.01,20.45,21.03,21.52,21.1,12
12.08.21 00:47,1.002164625,2.602966201,12.73427759,12.56284898,6.26,0.579742383,3.308434879,13.0771348,12.90570619,6.26,0.671134385,20.74358934,12.73427759,13.1628491,6.26,0,20,20.95,21.01,20.57,21.1,21.52,21.03,12
12.08.21 00:57,1.027628489,1.343200705,12.47713468,12.47713468,6.26,0.598840281,3.358825499,12.81999189,12.56284898,6.26,0.709330182,0.839294507,12.56284898,12.81999189,6.26,0,20,20.95,20.95,20.63,21.1,21.482,20.85,12
12.08.21 01:07,1.002164625,1.494372564,11.79142025,11.53427734,6.26,0.589291332,3.862731697,12.04856316,11.87713455,6.26,0.69659825,1.393591325,11.79142025,12.13427746,6.26,0,19,20.82,20.95,20.57,21.1,21.444,20.85,12
12.08.21 01:17,0.963968828,1.645544424,11.19142013,10.84856291,6.26,0.570193433,2.401403722,11.36284873,11.19142013,6.26,0.69659825,1.544763184,11.19142013,11.44856304,6.26,0,19,20.7,20.88,20.51,21.03,21.406,20.85,12
12.08.21 01:27,0.989432692,1.494372564,12.13427746,11.87713455,6.26,0.579742383,2.300622482,12.30570607,12.13427746,6.26,0.69659825,1.443981945,12.04856316,12.39142037,6.26,0,19,20.63,20.82,20.45,21.03,21.368,20.85,12
12.08.21 01:37,0.989432692,1.947888143,12.81999189,12.64856328,6.26,0.216882312,1.141638226,13.0771348,12.81999189,6.26,0.722062114,11.16937157,12.90570619,13.1628491,6.26,0,19,20.51,20.82,20.32,20.97,21.33,20.72,12
12.08.21 01:47,1.053092354,1.494372564,12.47713468,12.47713468,6.26,0.570193433,1.595153804,12.64856328,12.47713468,6.26,0.69659825,11.77405901,12.47713468,12.81999189,6.26,0,19,20.32,20.7,20.2,20.91,21.33,20.6,12
12.08.21 01:57,0.938504963,1.695935044,11.70570595,11.44856304,6.26,0.579742383,1.443981945,11.96284886,11.79142025,6.26,0.69659825,9.10335616,11.70570595,12.04856316,6.26,0,18,20.13,20.63,20.01,20.85,21.21,20.41,12
12.08.21 02:07,0.97670076,1.796716284,11.01999152,10.93427722,6.26,0.579742383,2.199841242,11.27713443,11.10570582,6.26,0.709330182,9.10335616,11.10570582,11.36284873,6.26,0,18,20.01,20.51,19.88,20.78,21.21,20.28,12
12.08.21 02:17,1.027628489,1.695935044,12.21999177,12.21999177,6.26,0.570193433,1.645544424,12.47713468,12.21999177,6.26,0.69659825,5.374450292,12.21999177,12.56284898,6.26,0,18,19.82,20.45,19.725,20.72,21.08,20.16,12
12.08.21 02:27,1.154947812,1.847106903,12.9914205,12.73427759,6.26,0.598840281,1.645544424,13.1628491,12.90570619,6.26,0.722062114,3.207653639,12.90570619,13.24856341,6.26,0,18,19.7,20.38,19.57,20.72,21.02,20.03,12
12.08.21 02:37,0.989432692,1.393591325,12.39142037,12.21999177,6.26,0.60838923,1.544763184,12.64856328,12.47713468,6.26,0.69659825,1.292810085,12.39142037,12.64856328,6.26,0,18,19.51,20.32,19.45,20.66,20.96,19.85,12
12.08.21 02:47,0.963968828,1.393591325,11.53427734,11.53427734,6.26,0.589291332,1.645544424,11.79142025,11.53427734,6.26,0.683866317,1.393591325,11.61999164,11.87713455,6.26,0,17,19.38,20.26,19.26,20.53,20.83,19.66,12
12.08.21 02:57,1.002164625,1.695935044,11.53427734,11.61999164,6.26,0.579742383,1.494372564,11.96284886,11.70570595,6.26,0.671134385,1.595153804,11.61999164,11.96284886,6.26,0,17,19.2,20.13,19.07,20.47,20.77,19.53,12
12.08.21 03:07,0.963968828,1.443981945,12.30570607,12.21999177,6.26,0.60838923,1.998278763,12.56284898,12.39142037,6.26,0.69659825,1.645544424,12.39142037,12.64856328,6.26,0,17,19.07,20.01,19.01,20.41,20.71,19.41,12
12.08.21 03:17,0.989432692,1.645544424,12.9914205,12.90570619,6.26,0.579742383,1.695935044,13.1628491,13.0771348,6.26,0.69659825,1.595153804,12.9914205,13.24856341,6.26,0,17,18.88,19.95,18.82,20.35,20.58,19.22,12
12.08.21 03:27,1.002164625,1.746325664,12.30570607,12.13427746,6.26,0.589291332,1.443981945,12.64856328,12.30570607,6.26,0.683866317,1.494372564,12.30570607,12.56284898,6.26,0,17,18.76,19.88,18.7,20.28,20.58,19.1,12
12.08.21 03:37,1.027628489,1.343200705,11.44856304,11.44856304,6.26,0.598840281,1.947888143,11.70570595,11.53427734,6.26,0.709330182,1.192028845,11.53427734,11.79142025,6.26,0,16,18.51,19.755,18.57,20.16,20.46,18.91,12
12.08.21 03:47,1.002164625,1.595153804,11.79142025,11.53427734,6.26,0.589291332,1.595153804,11.96284886,11.79142025,6.26,0.683866317,1.595153804,11.79142025,11.96284886,6.26,0,16,18.38,19.63,18.45,20.1,20.27,18.78,12
12.08.21 03:57,1.027628489,1.544763184,12.47713468,12.39142037,6.26,0.570193433,1.242419465,12.64856328,12.47713468,6.26,0.709330182,1.443981945,12.47713468,12.64856328,6.26,0,16,18.26,19.57,18.32,20.03,20.21,18.66,12
12.08.21 04:07,1.014896557,1.595153804,12.9914205,12.90570619,6.26,0.589291332,1.595153804,13.33427771,13.0771348,6.26,0.671134385,1.544763184,12.9914205,13.33427771,6.26,0,16,18.13,19.45,18.2,19.97,20.15,18.53,12
12.08.21 04:17,1.040360422,1.796716284,12.39142037,12.21999177,6.26,0.598840281,1.544763184,12.56284898,12.39142037,6.26,0.671134385,1.544763184,12.39142037,12.56284898,6.26,0,16,18.07,19.38,18.01,19.85,20.02,18.28,12
12.08.21 04:27,0.989432692,1.897497523,11.36284873,11.27713443,6.26,0.598840281,2.048669383,11.61999164,11.53427734,6.26,0.709330182,1.645544424,11.44856304,11.61999164,6.26,0,15,17.88,19.32,17.95,19.78,19.96,18.16,12
12.08.21 04:37,1.014896557,1.343200705,11.70570595,11.61999164,6.26,0.579742383,1.595153804,11.96284886,11.79142025,6.26,0.683866317,1.544763184,11.87713455,12.13427746,6.26,0,15,17.76,19.2,17.82,19.66,19.83,18.03,12
12.08.21 04:47,1.053092354,1.595153804,12.47713468,12.30570607,6.26,0.60838923,1.695935044,12.64856328,12.56284898,6.26,0.69659825,1.544763184,12.47713468,12.64856328,6.26,0,15,17.51,19.07,17.63,19.66,19.77,17.91,12
12.08.21 04:57,1.027628489,1.292810085,13.0771348,12.81999189,6.26,0.589291332,1.494372564,13.24856341,13.0771348,6.26,0.709330182,1.544763184,12.9914205,13.24856341,6.26,0,15,17.38,19.01,17.51,19.53,19.71,17.78,12
12.08.21 05:07,1.014896557,1.847106903,12.39142037,12.21999177,6.26,0.589291332,1.343200705,12.47713468,12.39142037,6.26,0.683866317,1.494372564,12.39142037,12.64856328,6.26,0,15,17.13,18.95,17.38,19.47,19.58,17.72,12
12.08.21 05:17,1.002164625,2.048669383,11.36284873,11.27713443,6.26,0.589291332,1.494372564,11.70570595,11.44856304,6.26,0.671134385,1.494372564,11.44856304,11.70570595,6.26,0,15,17.07,18.82,17.26,19.35,19.52,17.53,12
12.08.21 05:27,0.989432692,1.544763184,11.70570595,11.53427734,6.26,0.60838923,1.494372564,11.96284886,11.87713455,6.26,0.709330182,1.443981945,11.70570595,12.04856316,6.26,0,14,16.95,18.76,17.13,19.28,19.4,17.35,12
12.08.21 05:37,1.027628489,1.443981945,12.30570607,12.47713468,6.26,0.598840281,1.544763184,12.64856328,12.47713468,6.26,0.69659825,1.443981945,12.39142037,12.64856328,6.26,0,14,16.76,18.7,16.88,19.16,19.27,17.16,12
12.08.21 05:47,0.989432692,1.544763184,12.90570619,12.73427759,6.26,0.570193433,1.544763184,13.1628491,12.9914205,6.26,0.671134385,1.595153804,12.90570619,13.24856341,6.26,0,14,16.63,18.57,16.82,19.03,19.15,16.97,12
12.08.21 05:57,1.078556218,1.746325664,12.39142037,12.21999177,6.26,0.579742383,1.847106903,12.64856328,12.39142037,6.26,0.709330182,1.443981945,12.39142037,12.64856328,6.26,0,14,16.45,18.38,16.63,18.97,18.96,16.78,12
12.08.21 06:07,0.97670076,1.947888143,11.44856304,11.36284873,6.26,0.60838923,1.544763184,11.61999164,11.53427734,6.26,0.69659825,1.443981945,11.53427734,11.79142025,6.26,0,14,16.26,18.38,16.51,18.85,18.96,16.66,12
12.08.21 06:17,0.989432692,1.242419465,11.70570595,11.79142025,6.26,0.60838923,1.443981945,12.04856316,11.70570595,6.26,0.69659825,1.292810085,11.79142025,11.96284886,6.26,0,14,16.2,18.26,16.38,18.78,18.83,16.53,12
12.08.21 06:27,1.053092354,1.947888143,12.30570607,12.30570607,6.26,0.60838923,1.343200705,12.56284898,12.39142037,6.26,0.709330182,1.796716284,12.30570607,12.64856328,6.26,0,14,16.07,18.26,16.32,18.66,18.83,16.41,12
12.08.21 06:37,1.014896557,1.141638226,12.81999189,12.90570619,6.26,0.598840281,1.443981945,13.1628491,12.81999189,6.26,0.69659825,1.595153804,12.90570619,13.0771348,6.26,0,13,15.95,18.13,16.2,18.6,18.77,16.35,12
12.08.21 06:47,1.027628489,1.645544424,12.56284898,12.39142037,6.26,0.598840281,1.695935044,11.33986014,11.16240813,6.26,0.722062114,1.595153804,12.56284898,12.81999189,6.26,0,13,15.82,18.01,16.07,18.53,18.58,16.22,12
12.08.21 06:57,0.951236896,1.292810085,11.53427734,11.61999164,6.26,0.589291332,1.796716284,11.29937863,11.21262626,6.26,0.709330182,1.343200705,11.61999164,11.96284886,6.26,0,13,15.76,17.95,16.01,18.47,18.65,16.1,12
12.08.21 07:07,0.989432692,1.494372564,11.61999164,11.61999164,6.26,0.570193433,1.544763184,10.87736361,10.61332143,6.26,0.69659825,1.242419465,11.79142025,11.96284886,6.26,0,13,15.63,17.82,15.88,18.35,18.52,16.03,12
12.08.21 07:17,1.014896557,1.141638226,12.21999177,12.30570607,6.26,0.627487129,1.595153804,11.18833035,11.0113704,6.26,0.645670521,1.393591325,12.21999177,12.47713468,6.26,0,13,15.57,17.76,15.88,18.28,18.4,15.97,12
12.08.21 07:27,0.989432692,1.443981945,12.73427759,12.56284898,6.26,0.598840281,1.242419465,12.9914205,12.81999189,6.26,0.69659825,1.443981945,12.73427759,13.0771348,6.26,0,13,15.51,17.76,15.82,18.22,18.27,15.91,12
12.08.21 07:37,0.989432692,1.695935044,13.24856341,12.9914205,6.26,0.617938179,1.897497523,13.41999201,13.24856341,6.26,0.683866317,1.494372564,13.24856341,13.41999201,6.26,0,13,15.32,17.7,15.76,18.16,18.21,15.85,12
12.08.21 07:47,1.027628489,1.595153804,11.87713455,11.79142025,6.26,0.589291332,1.494372564,12.13427746,11.87713455,6.26,0.69659825,1.847106903,11.87713455,12.13427746,6.26,0,13,15.26,17.63,15.57,18.1,18.21,15.72,12
12.08.21 07:57,1.027628489,1.393591325,11.27713443,11.27713443,6.26,0.598840281,1.796716284,11.53427734,11.27713443,6.26,0.709330182,1.494372564,11.19142013,11.36284873,6.26,0,13,15.26,17.51,15.63,18.03,18.08,15.72,12
12.08.21 08:07,1.027628489,1.443981945,12.04856316,12.04856316,6.26,0.598840281,1.544763184,12.30570607,12.04856316,6.26,0.683866317,1.443981945,12.13427746,12.39142037,6.26,0,13,15.13,17.45,15.51,17.97,18.02,15.66,12
12.08.21 08:17,1.014896557,1.494372564,12.56284898,12.47713468,6.26,0.579742383,1.494372564,11.97050307,11.79539702,6.26,0.709330182,1.847106903,12.64856328,12.81999189,6.26,0,13,15.07,17.38,15.51,17.91,17.9,15.6,12
12.08.21 08:27,0.938504963,1.796716284,12.9914205,13.0771348,6.26,0.579742383,1.443981945,13.24856341,13.1628491,6.26,0.683866317,1.544763184,12.9914205,13.33427771,6.26,0,13,15.01,17.38,15.38,17.85,17.96,15.47,12
12.08.21 08:37,1.053092354,1.746325664,12.21999177,12.13427746,6.26,0.570193433,1.443981945,12.47713468,12.39142037,6.26,0.709330182,1.393591325,12.39142037,12.56284898,6.26,0,13,14.88,17.26,15.38,17.78,17.83,15.41,12
12.08.21 08:47,1.065824286,1.393591325,11.19142013,11.36284873,6.26,0.617938179,1.494372564,11.53427734,11.36284873,6.26,0.709330182,1.343200705,11.27713443,11.61999164,6.26,0,13,14.88,17.26,15.26,17.72,17.71,15.35,12
12.08.21 08:57,1.065824286,1.544763184,11.79142025,11.87713455,6.26,0.589291332,1.393591325,12.04856316,11.87713455,6.26,0.69659825,1.393591325,11.79142025,12.04856316,6.26,0,13,14.82,17.07,15.32,17.66,17.65,15.35,12
12.08.21 09:07,1.027628489,1.695935044,12.30570607,12.21999177,6.26,0.60838923,1.544763184,12.64856328,12.39142037,6.26,0.722062114,1.393591325,12.39142037,12.64856328,6.26,0,13,14.7,17.13,15.26,17.66,17.65,15.28,12
12.08.21 09:17,1.014896557,1.393591325,12.81999189,12.73427759,6.26,0.589291332,1.544763184,13.0771348,12.90570619,6.26,0.69659825,1.443981945,12.81999189,13.0771348,6.26,0,12,14.63,17.01,15.26,17.6,17.52,15.28,12
12.08.21 09:27,0.989432692,1.443981945,13.24856341,13.0771348,6.26,0.570193433,1.544763184,13.41999201,13.24856341,6.26,0.709330182,1.393591325,13.24856341,13.50570632,6.26,0,12,14.57,16.95,15.2,17.53,17.58,15.22,12
12.08.21 09:37,1.014896557,1.443981945,11.70570595,11.53427734,6.26,0.589291332,1.494372564,11.87713455,11.79142025,6.26,0.69659825,1.343200705,11.70570595,12.04856316,6.26,0,12,14.57,16.95,15.13,17.47,17.4,15.16,12
12.08.21 09:47,1.053092354,1.494372564,11.61999164,11.61999164,6.26,0.560644484,1.645544424,11.87713455,11.70570595,6.26,0.683866317,1.443981945,11.70570595,11.87713455,6.26,0,13,14.63,16.88,15.07,17.41,17.4,15.16,12
12.08.21 09:57,1.027628489,1.343200705,12.04856316,12.04856316,6.26,0.589291332,1.595153804,12.30570607,12.21999177,6.26,0.722062114,1.494372564,12.13427746,12.39142037,6.26,0,12,14.57,16.82,15.07,17.35,17.27,15.03,12
12.08.21 10:07,1.027628489,1.695935044,12.73427759,12.56284898,6.26,0.598840281,1.595153804,12.90570619,12.81999189,6.26,0.683866317,1.544763184,12.73427759,12.9914205,6.26,4.3,12,14.57,16.7,14.7,17.28,17.46,14.91,12
12.08.21 10:17,1.027628489,1.343200705,12.9914205,13.0771348,6.26,0.627487129,1.494372564,13.33427771,13.1628491,6.26,0.709330182,1.847106903,13.1628491,13.41999201,6.26,13,12,14.51,16.63,14.57,17.16,17.52,14.78,12
12.08.21 10:27,1.027628489,1.796716284,11.79142025,11.87713455,6.26,0.617938179,1.494372564,12.04856316,11.87713455,6.26,0.69659825,1.544763184,11.87713455,12.21999177,6.26,25.6,13,14.51,16.57,14.57,17.1,17.4,14.72,12
12.08.21 10:37,1.040360422,1.695935044,11.10570582,11.01999152,6.26,0.617938179,1.494372564,11.36284873,11.10570582,6.26,0.69659825,1.393591325,11.10570582,11.44856304,6.26,40.2,13,14.63,16.57,14.63,17.1,17.4,14.78,12
12.08.21 10:47,1.002164625,1.847106903,12.04856316,11.96284886,6.26,0.60838923,1.544763184,12.21999177,12.04856316,6.26,0.69659825,1.393591325,11.96284886,12.30570607,6.26,49.4,13,14.7,16.57,14.7,17.1,17.27,14.91,12
12.08.21 10:57,1.027628489,1.645544424,12.64856328,12.56284898,6.26,0.637036078,1.695935044,12.90570619,12.73427759,6.26,0.709330182,1.494372564,12.64856328,12.90570619,6.26,66.8,13,14.88,16.63,14.95,17.1,17.33,15.03,12
12.08.21 11:07,1.091288151,1.443981945,13.33427771,13.24856341,6.26,0.589291332,1.595153804,13.50570632,13.33427771,6.26,0.734794047,1.947888143,13.24856341,13.50570632,6.26,87.1,13,15.13,16.63,15.01,17.16,17.4,15.16,12
12.08.21 11:17,1.167679744,1.443981945,11.96284886,11.87713455,6.26,0.60838923,1.544763184,12.13427746,11.96284886,6.26,0.69659825,1.494372564,11.87713455,12.21999177,6.26,110.6,14,15.26,16.7,15.2,17.22,17.4,15.28,12
12.08.21 11:27,1.078556218,1.443981945,11.27713443,11.36284873,6.26,0.60838923,1.595153804,11.44856304,11.27713443,6.26,0.709330182,1.847106903,11.27713443,11.61999164,6.26,130.5,15,15.51,16.82,15.45,17.41,17.46,15.6,12
12.08.21 11:37,0.989432692,1.595153804,11.79142025,11.70570595,6.26,0.627487129,1.695935044,12.13427746,11.96284886,6.26,0.709330182,1.494372564,11.96284886,12.21999177,6.26,172.6,15,15.82,16.88,15.76,17.47,17.46,15.85,12
12.08.21 11:47,1.002164625,1.544763184,12.73427759,12.56284898,6.26,0.589291332,1.443981945,12.90570619,12.73427759,6.26,0.632938588,1.393591325,12.73427759,12.9914205,6.26,90.2,15,16.2,17.07,16.07,17.6,17.52,16.16,12
12.08.21 11:57,0.989432692,1.242419465,12.39142037,12.64856328,6.26,0.60838923,1.494372564,12.73427759,12.64856328,6.26,0.709330182,1.947888143,12.47713468,12.81999189,6.26,227.7,15,16.38,17.2,16.38,17.78,17.58,16.41,12
12.08.21 12:07,1.027628489,1.645544424,11.96284886,11.79142025,6.26,0.579742383,1.393591325,12.21999177,12.04856316,6.26,0.709330182,1.393591325,11.96284886,12.21999177,6.26,262.8,16,16.76,17.38,16.7,17.78,17.71,16.72,12
12.08.21 12:17,0.963968828,1.947888143,11.36284873,11.36284873,6.26,0.627487129,1.443981945,11.61999164,11.44856304,6.26,0.69659825,1.443981945,11.44856304,11.70570595,6.26,281,17,17.01,17.45,16.95,18.03,17.83,17.03,12
12.08.21 12:27,1.091288151,1.645544424,11.01999152,11.01999152,6.26,0.60838923,1.645544424,11.36284873,11.10570582,6.26,0.722062114,1.544763184,11.01999152,11.36284873,6.26,310.6,17,17.38,17.63,17.26,18.35,17.96,17.35,12
12.08.21 12:37,1.014896557,1.595153804,12.47713468,12.30570607,6.26,0.598840281,1.343200705,12.64856328,12.47713468,6.26,0.505619265,1.847106903,12.39142037,12.73427759,6.26,368.7,18,17.63,17.76,17.57,18.35,18.15,17.66,12
12.08.21 12:47,1.027628489,1.292810085,12.81999189,12.73427759,6.26,0.60838923,1.645544424,12.9914205,12.90570619,6.26,0.480155401,1.343200705,12.90570619,13.1628491,6.26,394.7,18,17.95,17.88,17.88,18.47,18.27,17.97,12
12.08.21 12:57,1.014896557,1.847106903,12.21999177,12.13427746,6.26,0.627487129,1.847106903,12.47713468,12.21999177,6.26,0.709330182,1.494372564,12.21999177,12.56284898,6.26,466.4,19,18.38,18.07,18.32,18.66,18.4,18.22,12
12.08.21 13:07,0.97670076,1.494372564,11.79142025,11.61999164,6.26,0.627487129,1.544763184,12.13427746,11.87713455,6.26,0.69659825,1.443981945,11.87713455,12.13427746,6.26,484.5,20,18.82,18.32,18.76,18.85,18.65,18.85,12
12.08.21 13:17,1.040360422,2.048669383,11.44856304,11.44856304,6.26,0.589291332,1.645544424,11.79142025,11.61999164,6.26,0.683866317,1.443981945,11.44856304,11.79142025,6.26,531.3,20,19.32,18.57,19.2,18.91,18.9,19.28,12
12.08.21 13:27,1.027628489,1.847106903,11.27713443,11.19142013,6.26,0.60838923,1.494372564,11.53427734,11.36284873,6.26,0.69659825,1.443981945,11.36284873,11.53427734,6.26,539.6,20,19.51,18.7,19.38,19.16,19.02,19.47,12
12.08.21 13:37,1.014896557,1.595153804,11.10570582,10.93427722,6.26,0.637036078,1.544763184,11.36284873,11.19142013,6.26,0.69659825,1.796716284,11.10570582,11.44856304,6.26,550.5,21,19.82,18.95,19.63,19.16,19.21,19.78,12
12.08.21 13:47,1.040360422,1.393591325,11.87713455,11.96284886,6.26,0.617938179,1.947888143,12.13427746,11.96284886,6.26,0.722062114,1.494372564,11.87713455,12.21999177,6.26,597.7,21,20.13,19.01,19.88,19.28,19.33,20.03,12
12.08.21 13:57,0.989432692,1.847106903,13.0771348,12.81999189,6.26,0.579742383,1.544763184,13.24856341,13.0771348,6.26,0.671134385,1.343200705,13.0771348,13.33427771,6.26,597.3,21,20.38,19.2,20.13,19.47,19.52,20.28,12
12.08.21 14:07,0.989432692,1.494372564,12.47713468,12.47713468,6.26,0.579742383,1.746325664,12.81999189,12.64856328,6.26,0.709330182,1.494372564,12.56284898,12.90570619,6.26,637.3,22,20.57,19.38,20.45,19.53,19.65,20.41,12
12.08.21 14:17,0.951236896,1.443981945,12.21999177,12.21999177,6.26,0.589291332,1.393591325,12.47713468,12.30570607,6.26,0.722062114,1.494372564,12.30570607,12.56284898,6.26,674.9,22,20.88,19.57,20.7,19.66,19.77,20.72,12
12.08.21 14:27,1.065824286,2.048669383,12.04856316,12.04856316,6.26,0.589291332,1.746325664,12.30570607,12.13427746,6.26,0.709330182,1.544763184,12.13427746,12.30570607,6.26,673.2,22,21.13,19.76,20.95,19.85,19.96,20.97,12
12.08.21 14:37,1.027628489,1.494372564,11.87713455,11.79142025,6.26,0.570193433,1.847106903,12.04856316,11.87713455,6.26,0.69659825,1.292810085,11.87713455,12.21999177,6.26,676.3,23,21.45,19.88,21.26,19.91,19.96,21.22,12
12.08.21 14:47,1.027628489,1.595153804,11.79142025,11.70570595,6.26,0.570193433,1.393591325,12.04856316,11.87713455,6.26,0.709330182,1.494372564,11.79142025,12.13427746,6.26,711.4,24,21.88,20.13,21.76,20.1,20.33,21.66,12
12.08.21 14:57,1.091288151,1.595153804,11.61999164,11.61999164,6.26,0.60838923,1.695935044,11.87713455,11.79142025,6.26,0.69659825,1.443981945,11.70570595,11.96284886,6.26,693.7,24,22.13,20.2,21.95,20.28,20.52,21.91,12
12.08.21 15:07,0.989432692,1.897497523,11.70570595,11.44856304,6.26,0.589291332,1.796716284,11.87713455,11.61999164,6.26,0.709330182,1.595153804,11.70570595,11.96284886,6.26,693.2,24,22.38,20.38,22.2,20.47,20.65,22.22,12
12.08.21 15:17,1.014896557,1.998278763,11.61999164,11.44856304,6.26,0.60838923,1.796716284,11.87713455,11.61999164,6.26,0.709330182,1.998278763,11.61999164,11.96284886,6.26,728.3,24,22.76,20.63,22.51,20.53,20.9,22.47,12
12.08.21 15:27,1.014896557,1.292810085,11.61999164,11.53427734,6.26,0.589291332,1.746325664,11.79142025,11.70570595,6.26,0.722062114,2.351013102,11.70570595,11.87713455,6.26,720.6,24,23.07,20.82,22.88,20.66,21.08,22.72,12
12.08.21 15:37,1.053092354,1.393591325,11.70570595,11.53427734,6.26,0.598840281,1.645544424,11.87713455,11.70570595,6.26,0.69659825,9.758434218,11.70570595,12.04856316,6.26,726.6,25,23.32,20.95,23.01,20.91,21.27,23.03,12
12.08.21 15:47,1.014896557,1.645544424,11.53427734,11.61999164,6.26,0.617938179,1.645544424,11.96284886,11.70570595,6.26,0.671134385,1.645544424,11.61999164,12.04856316,6.26,722.6,25,23.45,21.07,23.2,21.03,21.425,23.16,12
12.08.21 15:57,1.014896557,11.42132467,11.61999164,11.53427734,6.26,0.598840281,7.591637565,11.96284886,11.70570595,6.26,0.671134385,19.88694881,11.70570595,12.04856316,6.26,711.4,26,23.76,21.32,23.51,21.22,21.58,23.41,12
12.08.21 16:07,1.040360422,19.23187075,11.70570595,11.70570595,6.26,0.589291332,15.65413674,11.41207081,11.41207081,6.26,0.671134385,31.17444765,11.79142025,13.24856341,6.26,701.8,26,24.07,21.51,23.82,21.41,21.83,23.72,12
12.08.21 16:17,0.963968828,25.17796389,11.87713455,12.30570607,6.26,0.60838923,19.13108951,12.13427746,12.47713468,6.26,0.671134385,1.393591325,11.87713455,12.21999177,6.26,751.8,27,24.26,21.63,23.76,21.47,21.645,22.72,12
12.08.21 16:27,0.989432692,23.26312034,11.96284886,12.30570607,6.26,0.598840281,16.71233976,11.34180434,11.60400559,6.26,0.722062114,15.65413674,12.04856316,12.21999177,6.26,743.6,27,23.95,21.51,22.88,21.35,21.46,22.72,12
12.08.21 16:37,1.014896557,20.18929253,12.04856316,12.30570607,6.26,0.541546586,19.38304261,12.39142037,12.56284898,6.26,0.683866317,38.02757195,12.04856316,13.93427783,20.42,723.5,27,23.57,21.38,22.76,21.41,22.02,23.85,12
12.08.21 16:47,1.014896557,27.79827612,12.30570607,12.81999189,6.26,0.589291332,22.75921414,12.47713468,12.9914205,6.26,0.69659825,27.69749488,12.30570607,13.76284923,21.6,684.1,28,23.63,21.57,22.88,21.47,21.65,22.97,12
12.08.21 16:57,1.014896557,25.73226071,12.47713468,12.9914205,6.26,0.617938179,15.45257426,12.73427759,13.1628491,6.26,0.747525979,11.01819971,12.47713468,12.90570619,6.26,701.5,28,23.45,21.45,22.38,21.22,21.15,21.47,12
12.08.21 17:07,1.053092354,25.93382319,12.64856328,13.24856341,6.26,0.637036078,13.53773071,12.90570619,13.24856341,6.26,0.683866317,22.30569856,12.73427759,13.33427771,6.26,656.7,27,23.26,21.45,22.32,21.16,21.46,22.41,12
12.08.21 17:17,0.963968828,32.23265067,12.90570619,13.93427783,6.26,0.579742383,25.27874513,13.1628491,13.76284923,6.26,0.645670521,47.34983662,12.90570619,14.96284947,35.76,652.4,28,23.38,21.57,22.57,21.47,22.08,23.78,12
12.08.21 17:27,1.040360422,30.06585401,13.41999201,13.93427783,6.26,0.60838923,29.15882286,13.59142062,14.19142074,9.8,0.709330182,34.55061918,13.41999201,14.96284947,33.4,632,28,22.95,21.45,22.26,21.53,21.65,22.53,12
12.08.21 17:37,1.040360422,28.45335418,13.67713492,14.27713505,6.26,0.579742383,26.84085434,13.84856353,14.53427796,9.8,0.709330182,17.87132401,13.59142062,14.36284935,6.26,634.2,28,22.7,21.38,21.88,21.41,21.15,21.16,12
12.08.21 17:47,1.014896557,29.05804162,12.30570607,13.0771348,6.26,0.646585027,25.68187009,12.64856328,13.24856341,9.8,0.69659825,24.87562017,12.39142037,13.41999201,6.26,578.2,29,22.51,21.38,21.63,21.35,21.33,21.66,12
12.08.21 17:57,1.027628489,28.55413542,11.36284873,12.39142037,6.26,0.570193433,28.7556979,11.70570595,12.39142037,9.8,0.709330182,37.52366575,11.36284873,13.1628491,20.42,558.2,29,22.45,21.32,21.51,21.41,21.65,22.35,12
12.08.21 18:07,1.040360422,28.80608852,12.21999177,12.9914205,6.26,0.570193433,25.32913575,12.47713468,13.1628491,10.98,0.69659825,32.98850996,12.21999177,13.76284923,20.42,530.1,30,22.38,21.32,21.45,21.28,21.46,21.85,12
12.08.21 18:17,1.040360422,32.18226005,12.64856328,13.59142062,6.26,0.579742383,25.37952637,12.9914205,13.67713492,8.62,0.683866317,1.343200705,12.73427759,12.9914205,6.26,514.9,29,22.45,21.38,21.45,21.28,21.68,21.35,12
12.08.21 18:27,1.014896557,33.44202554,12.90570619,13.76284923,6.26,0.579742383,31.37601013,13.1628491,13.84856353,10.98,0.683866317,31.27522889,12.9914205,14.70570656,7.44,453.7,29,22.51,21.38,21.57,21.41,21.9,22.66,12
12.08.21 18:37,1.002164625,37.12054079,13.33427771,14.27713505,13.34,0.589291332,39.99280612,13.50570632,14.36284935,22.78,0.709330182,43.31858703,13.33427771,15.04856377,31.04,417.3,29,22.26,21.45,21.57,21.6,22.15,23.16,12
12.08.21 18:47,1.053092354,34.19788484,13.67713492,14.53427796,13.34,0.617938179,37.47327513,13.84856353,14.70570656,23.96,0.722062114,33.03890058,13.67713492,15.21999238,29.86,368.7,29,21.95,21.32,20.95,21.47,21.77,21.91,12
12.08.21 18:57,1.014896557,33.03890058,12.21999177,13.33427771,13.34,0.589291332,31.77913509,12.47713468,13.33427771,22.78,0.722062114,25.48030761,12.21999177,13.67713492,15.7,326.2,29,21.82,21.26,20.7,21.28,21.52,21.03,12
12.08.21 19:07,1.014896557,28.55413542,11.36284873,12.47713468,13.34,0.589291332,30.01546339,11.61999164,12.56284898,22.78,0.722062114,24.77483893,11.44856304,12.90570619,14.52,105.8,28,21.51,21.13,20.26,21.22,21.46,20.97,12
12.08.21 19:17,0.989432692,26.7400731,12.13427746,13.33427771,13.34,0.589291332,26.13538567,12.39142037,13.24856341,26.32,0.69659825,25.32913575,12.21999177,13.59142062,13.34,216.4,28,21.26,21.07,20.26,21.1,21.46,21.03,12
12.08.21 19:27,1.053092354,26.58890124,12.56284898,13.76284923,14.52,0.598840281,26.08499505,12.90570619,13.67713492,25.14,0.594742791,29.20921348,12.64856328,13.93427783,13.34,97.5,28,21.26,21.07,20.32,21.1,21.52,21.16,12
12.08.21 19:37,0.97670076,26.48812001,12.90570619,14.01999214,13.34,0.589291332,26.18577629,13.0771348,13.93427783,23.96,0.69659825,30.82171331,12.90570619,14.19142074,14.52,75.5,27,21.32,21.07,20.38,21.1,21.52,21.22,12
12.08.21 19:47,0.989432692,26.79046372,13.1628491,13.93427783,15.7,0.627487129,28.30218232,13.33427771,14.19142074,25.14,0.722062114,37.27171265,13.1628491,14.53427796,20.42,71.6,27,21.32,21.07,20.38,21.16,21.65,21.28,12
12.08.21 19:57,1.065824286,25.17796389,13.24856341,14.10570644,15.7,0.579742383,31.77913509,13.50570632,14.27713505,23.96,0.69659825,37.22132203,13.33427771,14.70570656,20.42,65.9,26,21.26,21.01,20.38,21.22,21.58,21.16,12
12.08.21 20:07,1.014896557,25.22835451,13.33427771,14.19142074,16.88,0.589291332,31.98069757,13.67713492,14.36284935,23.96,0.569278927,38.43069691,13.50570632,14.79142087,23.96,58.5,26,21.26,21.01,20.38,21.22,21.58,21.03,12
12.08.21 20:17,1.091288151,25.22835451,13.50570632,14.53427796,13.34,0.589291332,32.78694749,13.76284923,14.44856365,25.14,0.69659825,40.1943686,13.50570632,14.96284947,22.78,57.3,26,21.26,21.01,20.38,21.22,21.58,20.91,12
12.08.21 20:27,1.014896557,25.42991699,13.59142062,14.44856365,14.52,0.589291332,33.39163492,13.76284923,14.61999226,23.96,0.709330182,41.7060872,13.67713492,14.96284947,29.86,44.2,26,21.26,21.01,20.38,21.22,21.58,20.72,12
12.08.21 20:37,1.065824286,24.97640141,12.81999189,13.59142062,14.52,0.589291332,34.19788484,13.1628491,13.76284923,23.96,0.709330182,39.4385093,12.81999189,14.36284935,25.14,37.2,26,21.2,21.01,20.26,21.22,21.46,20.6,12
12.08.21 20:47,1.014896557,1.242419465,11.61999164,11.44856304,6.26,0.589291332,32.8373381,11.87713455,12.73427759,22.78,0.671134385,1.242419465,11.70570595,11.96284886,6.26,29.5,25,20.88,20.88,20.13,21.16,21.645,20.22,12
12.08.21 20:57,1.002164625,8.297106243,11.87713455,11.79142025,6.26,0.617938179,33.0892912,12.04856316,12.90570619,22.78,0.69659825,28.60452604,11.87713455,13.41999201,6.26,22,25,22.38,21.26,19.94333333,21.16,21.83,21.6,12
12.08.21 21:07,1.027628489,28.05022922,12.04856316,12.64856328,6.26,0.617938179,36.01194715,12.30570607,13.1628491,23.96,0.709330182,40.54710294,12.13427746,13.67713492,23.96,14.3,24,23.51,21.76,19.75666667,21.22,22.08,22.1,12
12.08.21 21:17,1.040360422,30.31780711,12.30570607,12.90570619,6.26,0.617938179,32.58538501,12.56284898,13.24856341,25.14,0.69659825,27.94944798,12.30570607,13.67713492,20.42,6,24,22.88,21.76,19.57,21.1,21.65,20.85,12
12.08.21 21:27,0.925773031,18.77835517,12.47713468,13.0771348,6.26,0.598840281,1.292810085,12.64856328,12.47713468,6.26,0.671134385,15.90608984,12.56284898,12.9914205,6.26,0.9,24,21.88,21.38,19.38,20.91,21.27,20.16,12
12.08.21 21:37,1.014896557,12.88265265,12.39142037,12.64856328,6.26,0.579742383,5.122497193,12.64856328,12.39142037,6.26,0.683866317,1.292810085,12.47713468,12.64856328,6.26,0,23,21.57,21.2,21.01,21.16,21.52,20.78,12
12.08.21 21:47,0.97670076,10.91741847,12.30570607,12.56284898,6.26,0.589291332,17.31702719,12.64856328,12.47713468,6.26,0.722062114,26.58890124,12.39142037,13.50570632,6.26,0,23,21.51,21.13,22.26,21.47,21.77,21.97,12
12.08.21 21:57,1.269535203,15.8053086,12.30570607,12.47713468,6.26,0.293273906,23.51507343,12.56284898,12.90570619,6.26,0.671134385,31.02327579,12.30570607,13.41999201,7.44,0,23,21.76,21.26,22.45,21.6,21.83,21.97,12
12.08.21 22:07,1.040360422,18.57679269,12.30570607,12.56284898,6.26,0.598840281,21.24749554,12.56284898,12.81999189,6.26,0.671134385,24.52288583,12.39142037,13.41999201,8.62,0,23,21.88,21.32,21.57,21.47,21.58,21.1,12
12.08.21 22:17,0.925773031,19.63499571,12.30570607,12.47713468,6.26,0.579742383,15.45257426,12.47713468,12.81999189,6.26,0.69659825,16.813121,12.30570607,12.9914205,6.26,0,23,21.88,21.32,20.95,21.28,21.33,20.6,12
12.08.21 22:27,1.014896557,20.44124562,12.30570607,12.39142037,6.26,0.589291332,11.52210591,12.47713468,12.73427759,6.26,0.671134385,16.813121,12.30570607,12.9914205,6.26,0,23,21.82,21.32,20.7,21.16,21.33,20.72,12
12.08.21 22:37,0.97670076,21.54983926,12.13427746,12.39142037,6.26,0.60838923,9.808824838,12.47713468,12.64856328,6.26,0.709330182,1.091247606,12.21999177,12.47713468,6.26,0,22,21.7,21.32,20.57,21.1,21.455,20.91,12
12.08.21 22:47,0.97670076,18.32483959,12.04856316,12.39142037,6.26,0.589291332,7.490856325,12.30570607,12.64856328,6.26,0.683866317,19.83655819,12.13427746,12.47713468,6.26,0,22,21.51,21.2,20.38,21.03,21.58,21.53,12
12.08.21 22:57,1.002164625,16.35960542,12.04856316,12.30570607,6.26,0.617938179,1.242419465,12.21999177,12.13427746,6.26,0.671134385,30.92249455,12.04856316,13.24856341,7.44,0,22,21.32,21.13,20.26,20.97,21.83,22.03,12
12.08.21 23:07,1.027628489,14.49515248,11.96284886,12.04856316,6.26,0.570193433,5.273669052,12.21999177,12.04856316,6.26,0.683866317,22.25530794,11.96284886,12.9914205,6.26,0,22,21.2,21.07,20.95,21.16,21.52,21.03,12
12.08.21 23:17,0.97670076,12.47952769,11.87713455,12.13427746,6.26,0.570193433,10.41351228,12.21999177,11.96284886,6.26,0.683866317,12.12679335,11.96284886,12.30570607,6.26,0,22,21.07,21.01,21.51,21.28,21.21,20.22,12
12.08.21 23:27,1.040360422,12.63069955,11.87713455,11.96284886,6.26,0.60838923,13.53773071,12.13427746,11.79142025,6.26,0.683866317,16.61155852,11.87713455,12.30570607,6.26,0,21,21.07,21.01,21.7,21.35,21.33,20.78,12
12.08.21 23:37,1.040360422,1.141638226,11.27713443,11.27713443,6.26,0.598840281,16.96429286,11.53427734,11.53427734,6.26,0.683866317,24.57327645,11.36284873,12.21999177,6.26,0,21,20.95,20.95,21.63,21.41,21.52,21.35,12
12.08.21 23:47,0.989432692,1.695935044,11.87713455,11.61999164,6.26,0.617938179,13.78968381,12.04856316,12.04856316,6.26,0.671134385,1.292810085,11.79142025,12.13427746,6.26,0,21,21.32,21.07,21.26,21.28,21.52,20.91,12
12.08.21 23:57,0.989432692,6.936559507,12.64856328,12.47713468,6.26,0.589291332,12.42913707,12.90570619,12.90570619,6.26,0.69659825,17.46819905,12.64856328,12.9914205,6.26,0,22,21.7,21.2,21.01,21.22,21.52,21.22,12
20.09.21 12:27,0.977,63.878,10.334,10.42,6.26,0.589,1.595,10.677,10.42,6.26,0.633,1.746,10.42,10.591,6.26,406.9,33,26.32,22.7,25.26,21.41,22.46,24.35,13
20.09.21 12:37,0.964,15.049,8.963,11.62,65.26,0.608,14.092,9.306,9.049,6.26,0.633,55.463,9.134,12.049,44.02,431.1,34,22.51,21.26,26.88,22.35,21.83,24.35,13
20.09.21 12:47,1.002,16.914,8.191,8.963,6.26,0.589,51.431,8.449,10.506,38.12,0.62,35.962,8.277,11.106,28.68,452,35,24.2,21.32,23.13,21.91,21.02,21.53,13
20.09.21 12:57,1.04,63.273,9.049,10.077,6.26,0.618,38.935,9.306,11.449,35.76,0.633,7.995,9.134,9.477,6.26,500.1,36,26.07,22.51,21.51,21.35,22.21,22.6,13
20.09.21 13:07,1.002,56.571,10.077,12.82,66.44,0.58,20.24,10.249,11.877,25.14,0.62,52.641,9.991,12.906,39.3,556.1,36,22.82,22.2,21.76,21.47,22.02,24.1,13
20.09.21 13:17,1.066,19.534,10.42,13.077,58.18,0.608,25.581,10.506,12.22,22.78,0.646,49.466,10.334,13.42,40.48,527.5,37,21.38,21.13,22.07,21.35,21.52,21.85,13
20.09.21 13:27,1.015,32.081,8.877,10.677,6.26,0.608,22.608,9.22,11.106,21.6,0.62,87.108,9.049,11.791,86.5,570.8,37,23.76,21.45,22.2,21.35,21.02,20.85,13
20.09.21 13:37,0.964,65.944,8.277,9.906,6.26,0.57,23.364,8.534,10.334,25.14,0.607,29.512,8.277,11.106,20.42,615.5,37,24.76,22.32,22.26,21.47,21.15,20.72,13
20.09.21 13:47,1.028,53.548,8.963,11.963,73.52,0.58,28.705,9.134,11.02,22.78,0.633,33.593,8.877,11.62,20.42,615.1,37,22.07,21.88,22.07,21.47,21.46,21.6,13
20.09.21 13:57,0.951,32.938,9.991,12.82,62.9,0.589,30.519,10.163,11.963,20.42,0.607,46.493,9.906,12.82,29.86,645.9,37,21.13,21.26,22.32,21.53,21.46,21.78,13
20.09.21 14:07,1.04,37.725,9.734,12.306,22.78,0.627,34.097,10.077,11.791,27.5,0.595,47.299,9.82,12.734,32.22,657.2,38,22.32,21.38,22.63,21.6,21.52,21.6,13
20.09.21 14:17,1.066,51.633,9.134,11.791,26.32,0.589,38.431,9.391,11.363,25.14,0.62,51.381,9.134,12.477,35.76,650.7,38,22.76,21.7,22.7,21.72,21.52,21.47,13
20.09.21 14:27,1.015,53.044,8.706,11.706,32.22,0.589,44.478,8.877,10.934,29.86,0.62,52.842,8.706,11.963,40.48,678.5,37,22.26,21.7,22.45,21.72,21.46,21.22,13
20.09.21 14:37,1.053,48.156,8.277,11.62,44.02,0.608,46.846,8.449,10.677,32.22,0.62,53.145,8.277,11.706,39.3,721.4,38,21.7,21.51,22.13,21.72,21.33,20.97,13
20.09.21 14:47,1.079,41.958,8.363,11.363,45.2,0.599,48.811,8.62,10.677,34.58,0.62,49.063,8.277,11.62,39.3,728.3,38,21.32,21.32,22.01,21.66,21.33,20.91,13
20.09.21 14:57,1.028,41.807,9.649,12.82,42.84,0.599,48.66,9.82,11.877,34.58,0.62,48.962,9.649,12.906,40.48,741.4,38,21.57,21.26,22.07,21.6,21.3,20.91,13
20.09.21 15:07,1.053,49.013,10.42,13.163,44.02,0.599,48.962,10.677,12.563,33.4,0.62,86.957,10.42,12.991,88.86,744.8,39,21.88,21.45,22.45,21.66,21.27,20.85,13
20.09.21 15:17,1.028,55.312,11.02,14.106,41.66,0.57,52.691,11.191,13.334,41.66,0.62,63.424,11.106,13.934,74.7,746.1,38,22.26,21.57,22.63,21.85,21.27,20.78,13
20.09.21 15:27,1.04,63.727,11.277,14.191,47.56,0.599,61.862,11.449,13.506,57,0.633,63.374,11.363,14.277,78.24,728.3,39,22.38,21.76,22.57,21.91,21.365,20.97,13
20.09.21 15:37,0.964,64.331,11.191,14.02,61.72,0.589,66.952,11.363,13.42,65.26,0.62,86.906,11.191,13.849,84.14,702.7,39,22.2,21.7,22.51,21.91,21.46,21.1,13
20.09.21 15:47,1.015,63.273,11.191,14.277,64.08,0.608,69.723,11.449,13.506,62.9,0.633,86.151,11.363,13.849,92.4,740,38,22.01,21.63,22.51,21.91,21.52,21.1,13
20.09.21 15:57,0.977,65.541,11.191,14.363,65.26,0.589,72.394,11.449,13.42,67.62,0.62,87.007,11.277,13.934,82.96,724.4,39,22.01,21.63,22.45,21.91,21.52,21.1,13
20.09.21 16:07,1.002,67.808,11.363,14.363,62.9,0.589,75.266,11.444,13.42,72.34,0.633,87.007,11.363,14.106,88.86,743.1,39,22.01,21.63,22.57,21.97,21.52,21.22,13
20.09.21 16:17,1.079,72.142,11.449,14.277,66.44,0.589,80.205,11.706,13.506,78.24,0.646,87.814,11.534,14.191,86.5,746.5,38,22.07,21.7,22.57,22.03,21.58,21.28,13
20.09.21 16:27,0.913,74.914,11.534,14.363,79.42,0.589,85.445,11.706,13.506,74.7,0.646,86.906,11.449,14.191,86.5,741.4,39,22.07,21.7,22.7,22.03,21.71,21.28,13
