time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
20.09.21 16:37,0.964,76.828,11.534,14.106,81.78,0.57,87.209,11.706,13.677,78.24,0.633,87.562,11.534,14.449,81.78,681.4,39,22.01,21.7,22.76,22.16,21.71,21.47,13
20.09.21 16:47,1.04,80.86,11.534,14.277,84.14,0.57,87.31,11.791,13.763,79.42,0.633,86.957,11.534,14.449,79.42,743.9,39,22.07,21.76,22.95,22.22,21.83,21.66,13
20.09.21 16:57,1.04,85.445,11.706,14.449,74.7,0.599,87.511,11.791,13.763,80.6,0.633,87.007,11.706,14.449,82.96,711,40,22.2,21.82,23.07,22.41,21.9,21.78,13
20.09.21 17:07,1.015,87.108,11.791,14.106,81.78,0.608,87.158,11.877,13.934,75.88,0.646,86.906,11.791,14.534,82.96,722.6,39,22.13,21.95,23.13,22.53,22.08,21.91,13
20.09.21 17:17,1.053,86.151,11.706,14.191,86.5,0.589,87.511,11.963,13.934,80.6,0.633,87.158,11.791,14.62,81.78,653.3,40,22.26,22.01,23.26,22.66,22.08,21.91,13
20.09.21 17:27,1.015,86.403,11.791,14.191,92.4,0.608,87.36,12.049,13.849,77.06,0.633,86.755,11.791,14.449,81.78,551.7,39,22.2,22.01,23.2,22.72,22.15,21.97,13
20.09.21 17:37,1.028,87.31,11.706,14.191,81.78,0.589,87.41,11.877,13.763,75.88,0.633,87.058,11.706,14.277,86.5,489.3,39,22.07,22.01,23.07,22.78,22.21,21.85,13
20.09.21 17:47,0.989,86.957,11.706,14.106,88.86,0.608,87.31,11.877,13.763,75.88,0.633,86.755,11.791,14.363,81.78,527.5,39,22.07,22.13,23.13,22.78,22.33,21.78,13
20.09.21 17:57,1.053,87.058,11.62,14.277,81.78,0.618,87.41,11.877,13.591,80.6,0.633,86.957,11.62,14.277,85.32,391.7,38,21.95,22.07,23.01,22.85,22.27,21.85,13
20.09.21 18:07,1.002,87.612,11.534,14.106,77.06,0.58,87.36,11.706,13.591,74.7,0.646,87.007,11.534,14.363,87.68,456.3,38,21.95,22.13,22.95,22.85,22.27,21.72,13
20.09.21 18:17,1.002,86.755,11.449,13.934,80.6,0.57,87.209,11.706,13.591,74.7,0.658,87.058,11.449,14.277,84.14,501.5,39,21.88,22.07,22.95,22.91,22.27,21.66,13
20.09.21 18:27,1.04,86.755,11.363,13.763,82.96,0.58,87.209,11.62,13.591,78.24,0.658,86.957,11.449,14.277,84.14,517.5,39,21.95,22.13,22.95,22.85,22.4,21.72,13
20.09.21 18:37,1.066,87.158,11.363,13.763,84.14,0.618,87.662,11.534,13.42,75.88,0.633,86.906,11.363,14.106,79.42,424.6,39,21.82,22.13,22.95,22.97,22.33,21.78,13
20.09.21 18:47,0.964,87.007,11.277,13.763,91.22,0.599,87.259,11.534,13.334,77.06,0.62,87.814,11.277,13.934,80.6,259.4,38,21.7,22.07,22.82,22.97,22.33,21.72,13
20.09.21 18:57,1.04,86.856,11.106,13.763,77.06,0.589,87.965,11.449,13.249,77.06,0.607,87.007,11.191,13.934,79.42,301.4,39,21.63,22.07,22.76,22.97,22.4,21.66,13
20.09.21 19:07,1.066,86.906,11.106,13.506,69.98,0.608,87.158,11.363,13.077,77.06,0.633,87.612,11.106,13.934,87.68,198.2,38,21.63,22.13,22.76,22.97,22.4,21.6,13
20.09.21 19:17,0.888,87.209,11.106,13.763,81.78,0.599,87.209,11.363,13.163,74.7,0.671,87.007,11.106,13.849,84.14,108.4,38,21.7,22.07,22.76,22.97,22.46,21.66,13
20.09.21 19:27,1.091,86.856,11.106,13.334,79.42,0.58,87.41,11.277,12.991,78.24,0.646,86.856,11.02,13.763,79.42,99.3,38,21.63,22.07,22.76,22.97,22.46,21.66,13
20.09.21 19:37,1.015,87.662,11.02,13.506,90.04,0.589,87.259,11.277,13.163,74.7,0.646,86.856,11.02,13.849,85.32,97.1,38,21.51,22.07,22.7,22.91,22.52,21.66,13
20.09.21 19:47,1.002,86.806,11.02,13.42,72.34,0.58,88.116,11.191,12.991,77.06,0.62,87.007,10.934,13.763,81.78,83.2,37,21.51,22.13,22.63,22.91,22.65,21.66,13
20.09.21 19:57,0.989,86.755,10.849,13.163,79.42,0.608,87.41,11.02,12.82,74.7,0.658,86.957,10.934,13.506,79.42,75,37,21.45,22.01,22.51,22.97,22.58,21.6,13
20.09.21 20:07,1.053,87.209,10.677,13.077,82.96,0.608,87.158,10.934,12.734,79.42,0.658,86.957,10.677,13.42,85.32,70.7,36,21.32,22.07,22.45,22.91,22.58,21.47,13
20.09.21 20:17,1.028,87.108,10.591,13.163,81.78,0.618,87.259,10.849,12.649,75.88,0.633,87.058,10.591,13.334,84.14,69.7,36,21.13,22.01,22.26,22.85,22.46,21.35,13
20.09.21 20:27,1.002,87.007,10.42,12.906,74.7,0.599,87.158,10.677,12.391,77.06,0.62,86.906,10.42,13.077,82.96,54.6,36,20.95,21.88,22.13,22.78,22.4,21.1,13
20.09.21 20:37,1.028,86.856,10.334,12.906,81.78,0.589,87.259,10.506,12.306,80.6,0.646,87.108,10.334,12.991,82.96,46.7,35,20.88,21.95,21.95,22.78,22.33,20.91,13
20.09.21 20:47,1.04,87.41,10.077,12.563,86.5,0.589,87.662,10.334,12.049,74.7,0.607,86.655,10.163,12.82,79.42,38.2,34,20.63,21.82,21.76,22.72,22.27,20.72,13
20.09.21 20:57,1.04,86.755,9.991,12.306,72.34,0.608,87.36,10.163,11.877,74.7,0.646,87.814,9.991,12.563,80.6,30.3,34,20.38,21.7,21.51,22.66,22.21,20.53,13
20.09.21 21:07,1.015,86.806,9.82,11.877,71.16,0.589,87.41,9.991,11.706,75.88,0.62,86.856,9.82,12.306,82.96,20.3,33,20.13,21.7,21.2,22.53,22.08,20.28,13
20.09.21 21:17,0.964,81.112,10.934,12.734,68.8,0.57,87.562,11.106,12.649,74.7,0.607,86.806,10.934,13.163,78.24,10.4,32,19.82,21.45,21.01,22.41,21.96,20.03,13
20.09.21 21:27,1.015,80.104,12.134,14.106,87.68,0.589,87.209,12.391,13.763,75.88,0.633,86.705,12.22,14.363,81.78,4.3,32,20.07,21.38,21.2,22.41,21.9,20.1,13
20.09.21 21:37,1.04,83.53,12.906,14.877,73.52,0.618,87.108,13.163,14.449,74.7,0.633,87.007,12.906,14.877,78.24,0,31,20.26,21.45,21.38,22.41,21.9,20.35,13
20.09.21 21:47,1.015,86.755,15.649,17.191,87.68,0.599,87.41,15.906,16.849,80.6,0.607,86.856,15.649,17.277,84.14,0,31,20.76,21.57,21.88,22.66,22.08,20.78,13
20.09.21 21:57,1.053,87.713,17.534,18.82,80.6,0.599,87.058,17.791,18.563,79.42,0.62,86.856,17.62,18.991,81.78,0,30,21.57,21.88,22.57,22.91,22.27,21.47,13
20.09.21 22:07,0.977,86.906,16.42,17.706,6.26,0.608,87.36,16.591,17.706,74.7,0.62,87.007,16.506,18.22,86.5,0,29,22.26,22.2,23.2,23.16,22.65,22.22,13
20.09.21 22:17,0.977,86.957,15.22,16.334,6.26,0.58,87.31,15.306,16.334,78.24,0.62,86.906,15.134,16.763,82.96,0,29,22.2,22.2,22.7,23.03,22.77,22.28,13
20.09.21 22:27,1.028,86.806,13.506,15.134,6.26,0.608,87.209,13.677,14.791,79.42,0.633,87.007,13.591,15.306,86.5,0,29,21.45,21.82,21.95,22.85,22.65,21.66,13
20.09.21 22:37,1.028,86.755,14.191,15.734,6.26,0.608,87.259,14.449,15.391,75.88,0.658,86.755,14.191,15.82,82.96,0,29,20.76,21.57,21.7,22.66,22.52,21.1,13
20.09.21 22:47,0.939,86.856,14.363,15.991,6.26,0.599,87.108,14.62,15.563,79.42,0.62,86.806,14.449,16.163,82.96,0,29,20.63,21.51,21.63,22.6,22.4,20.91,13
20.09.21 22:57,1.028,86.453,14.534,16.077,6.26,0.57,87.158,14.791,15.734,79.42,0.607,86.856,14.62,16.163,87.68,0,28,20.57,21.51,21.57,22.6,22.33,20.85,13
20.09.21 23:07,1.066,86.806,14.706,16.077,6.26,0.57,87.209,14.877,15.82,78.24,0.633,87.108,14.706,16.249,84.14,0,28,20.57,21.45,21.57,22.53,22.33,20.85,13
20.09.21 23:17,1.002,87.209,14.706,16.077,6.26,0.599,88.015,15.049,15.82,77.06,0.633,87.007,14.791,16.249,86.5,0,28,20.57,21.45,21.57,22.53,22.27,20.85,13
20.09.21 23:27,1.028,87.058,14.791,15.906,6.26,0.589,87.209,15.049,15.906,79.42,0.633,86.806,14.877,16.334,82.96,0,28,20.51,21.45,21.51,22.47,22.27,20.78,13
20.09.21 23:37,1.028,86.906,14.191,15.306,6.26,0.608,87.461,14.363,15.306,75.88,0.607,86.957,14.191,15.734,90.04,0,28,20.45,21.38,21.2,22.41,22.27,20.72,13
20.09.21 23:47,0.735,81.666,13.42,15.049,6.26,0.599,87.562,13.763,14.62,74.7,0.633,86.655,13.506,15.134,86.5,0,27,20.13,21.2,20.88,22.28,22.08,20.41,13
20.09.21 23:57,0.926,76.224,12.82,14.277,6.26,0.627,87.158,12.903,13.937,77.06,0.633,86.806,12.82,14.534,81.78,0,26,19.7,21.01,20.45,22.1,22.02,20.16,13
21.09.21 00:07,0.977,1.142,12.22,13.677,6.26,0.627,87.31,12.477,13.506,84.14,0.607,86.906,12.306,14.02,80.6,0,26,19.38,20.88,20.13,21.97,21.83,19.78,13
21.09.21 00:17,0.989,30.116,11.62,11.706,6.26,0.618,87.007,11.963,12.906,78.24,0.595,86.655,11.706,13.506,86.5,0,26,21.57,21.88,19.82,21.72,21.71,19.47,13
21.09.21 00:27,1.142,49.517,11.191,11.963,6.26,0.608,84.085,11.449,12.391,75.88,0.633,86.906,11.191,13.077,82.96,0,26,22.82,22.32,19.63,21.66,21.52,19.16,13
21.09.21 00:37,0.977,30.62,12.906,14.62,6.26,0.608,83.933,13.249,14.106,79.42,0.607,86.906,12.991,14.534,87.68,0,25,21.32,21.7,19.85,21.53,21.33,19.03,13
21.09.21 00:47,1.091,27.395,13.934,14.963,6.26,0.589,80.406,14.106,15.049,78.24,0.646,84.74,14.02,15.477,92.4,0,26,20.95,21.57,20.07,21.6,21.425,19.35,13
21.09.21 00:57,1.028,35.609,13.506,14.449,8.62,0.589,84.488,13.763,14.534,79.42,0.607,86.806,13.591,15.049,77.06,0,26,21.32,21.76,20.13,21.66,21.52,19.53,13
21.09.21 01:07,1.002,37.977,13.334,14.534,6.26,0.58,87.108,13.506,14.449,82.96,0.607,86.906,13.42,14.877,87.68,0,26,21.38,21.76,20.13,21.66,21.58,19.53,13
21.09.21 01:17,1.015,40.295,13.163,14.106,8.62,0.57,87.108,13.42,14.191,78.24,0.62,86.755,13.249,14.706,84.14,0,26,21.38,21.76,20.01,21.66,21.52,19.53,13
21.09.21 01:27,1.002,38.028,12.991,14.191,6.26,0.589,86.957,13.249,14.02,82.96,0.62,86.906,13.077,14.449,84.14,0,25,21.13,21.63,19.82,21.53,21.46,19.35,13
21.09.21 01:37,1.028,35.155,12.82,13.849,6.26,0.589,86.251,12.797,13.66,81.78,0.646,86.906,12.82,14.277,82.96,0,25,20.82,21.51,19.63,21.53,21.365,19.28,13
21.09.21 01:47,1.015,32.333,12.734,13.677,6.26,0.58,87.058,12.82,13.677,78.24,0.633,86.856,12.649,14.191,84.14,0,25,20.57,21.38,19.51,21.35,21.27,19.03,13
21.09.21 01:57,1.079,30.973,12.477,13.42,6.26,0.57,82.371,12.734,13.591,79.42,0.633,87.511,12.563,14.02,81.78,0,25,20.45,21.32,19.38,21.35,21.21,18.97,13
21.09.21 02:07,1.053,27.395,12.306,13.42,6.26,0.608,82.825,12.563,13.334,80.6,0.62,86.856,12.306,13.849,88.86,0,25,20.26,21.2,19.13,21.28,21.15,18.85,13
21.09.21 02:17,1.002,27.446,12.134,13.334,6.26,0.58,82.069,12.391,13.249,74.7,0.62,87.41,12.22,13.763,88.86,0,25,20.26,21.2,19.01,21.16,21.02,18.66,13
21.09.21 02:27,1.028,28,11.963,13.163,6.26,0.58,78.39,12.306,13.077,81.78,0.607,87.007,12.049,13.506,84.14,0,24,20.26,21.2,18.95,21.1,20.96,18.53,13
21.09.21 02:37,1.002,28.504,13.249,14.106,6.26,0.608,76.576,13.506,14.191,78.24,0.633,1.797,13.334,13.591,6.26,0,23,20.26,21.2,19.01,21.1,21.27,20.41,13
21.09.21 02:47,0.989,27.345,13.677,14.449,6.26,0.456,76.375,13.934,14.62,82.96,0.62,8.851,13.763,14.02,6.26,0,22,20.26,21.13,19.26,21.28,22.15,22.22,13
21.09.21 02:57,1.053,29.461,13.42,14.02,6.26,0.58,83.53,13.591,14.277,79.42,0.62,43.268,13.42,14.877,28.68,0,22,20.32,21.2,19.32,21.35,22.21,21.41,13
21.09.21 03:07,1.028,28.201,12.991,13.849,6.26,0.589,87.158,13.249,13.849,79.42,0.646,49.114,12.991,14.534,35.76,0,22,20.225,21.13,19.2,21.22,21.83,20.22,13
21.09.21 03:17,1.04,26.387,12.734,13.506,6.26,0.608,83.833,12.906,13.677,81.78,0.62,38.632,12.734,14.277,32.22,0,22,20.13,21.07,19.13,21.1,21.58,19.66,13
21.09.21 03:27,1.028,24.069,12.306,13.506,6.26,0.599,79.902,12.649,13.249,84.14,0.633,31.578,12.391,13.849,26.32,0,22,19.95,21.01,18.82,20.97,21.395,19.47,13
21.09.21 03:37,1.002,25.934,12.049,12.734,8.62,0.608,1.545,12.22,12.22,6.26,0.595,86.604,12.049,13.591,82.96,0,22,20.07,21.07,20.45,21.16,21.21,19.03,13
21.09.21 03:47,1.028,25.682,12.906,13.677,6.26,0.618,4.871,13.249,12.991,6.26,0.62,33.694,12.991,14.363,27.5,0,22,20.13,21.07,22.26,21.72,21.02,18.97,13
21.09.21 03:57,1.04,28.756,14.106,14.791,8.62,0.589,27.042,14.363,14.706,6.26,0.62,26.891,14.191,15.22,16.88,0,22,20.38,21.13,21.76,21.85,21.21,19.66,13
21.09.21 04:07,1.002,31.527,13.077,13.591,8.62,0.599,33.896,13.334,13.849,12.16,0.62,33.896,13.077,14.363,16.88,0,24,20.63,21.2,20.95,21.72,21.27,20.1,13
21.09.21 04:17,1.04,34.601,12.306,13.163,6.26,0.608,31.729,12.477,13.163,12.16,0.62,86.806,12.306,13.763,88.86,0,24,20.7,21.26,20.51,21.53,21.33,19.47,13
21.09.21 04:27,0.862,33.644,12.649,13.42,8.62,0.589,26.891,12.906,13.506,14.52,0.646,53.901,12.734,14.191,64.08,0,23,20.51,21.2,20.2,21.35,21.02,18.85,13
21.09.21 04:37,1.002,33.291,13.506,13.934,8.62,0.58,21.701,13.763,14.277,14.52,0.62,42.865,13.506,15.049,41.66,0,23,20.45,21.2,20.13,21.22,20.9,18.97,13
21.09.21 04:47,0.951,33.845,14.106,14.363,8.62,0.589,18.022,14.277,14.62,12.16,0.62,1.444,14.106,14.277,6.26,0,23,20.63,21.2,20.26,21.28,21.33,20.78,13
21.09.21 04:57,1.028,36.969,13.163,14.191,6.26,0.57,20.391,13.42,13.934,12.16,0.62,11.018,13.249,13.591,6.26,0,22,20.7,21.26,20.38,21.47,22.08,22.35,13
21.09.21 05:07,1.015,33.543,12.391,13.163,10.98,0.589,28.453,12.563,13.249,12.16,0.607,40.597,12.477,13.849,23.96,0,24,20.51,21.13,20.26,21.53,22.02,21.28,13
21.09.21 05:17,0.989,31.477,12.649,13.763,6.26,0.608,32.031,12.991,13.591,13.34,0.62,41.555,12.649,14.106,26.32,0,24,20.415,21.07,20.07,21.41,21.65,20.22,13
21.09.21 05:27,0.989,31.678,13.334,14.449,10.98,0.599,29.36,13.591,14.106,13.34,0.607,31.023,13.42,14.62,25.14,0,23,20.32,21.07,20.2,21.35,21.46,19.91,13
21.09.21 05:37,1.028,31.426,14.02,15.049,8.62,0.58,28.554,14.277,14.706,13.34,0.582,25.732,14.02,15.134,15.7,0,23,20.26,21.07,20.2,21.28,21.395,20.16,13
21.09.21 05:47,1.015,31.426,13.249,13.763,6.26,0.608,27.194,13.506,14.02,14.52,0.633,86.906,13.249,14.62,91.22,0,23,20.32,21.07,20.32,21.35,21.33,19.72,13
21.09.21 05:57,1.015,30.015,12.391,13.42,8.62,0.599,30.066,12.563,13.249,13.34,0.62,36.264,12.477,13.934,31.04,0,23,20.135,21.01,20.07,21.22,21.21,19.28,13
21.09.21 06:07,0.9,1.595,12.734,13.591,6.26,0.599,26.539,12.78,13.296,13.34,0.62,32.686,12.734,14.02,26.32,0,23,19.95,20.88,19.88,21.1,21.08,19.16,13
21.09.21 06:17,1.015,18.879,13.249,13.42,6.26,0.608,22.658,13.591,14.106,13.34,0.62,28.403,13.334,14.534,20.42,0,24,21.13,21.57,19.95,21.1,21.08,19.53,13
21.09.21 06:27,1.053,37.776,13.934,13.677,6.26,0.599,22.709,14.191,14.62,14.52,0.62,28.403,13.934,15.049,18.06,0,24,22.51,22.01,20.07,21.16,21.21,19.78,13
21.09.21 06:37,0.939,24.12,13.334,14.363,13.34,0.589,24.825,13.591,14.191,13.34,0.646,33.24,13.334,14.62,21.6,0,24,21.95,21.57,20.26,21.16,21.21,20.03,13
21.09.21 06:47,0.977,13.689,12.477,13.506,8.62,0.608,25.631,12.647,13.248,13.34,0.62,33.795,12.563,13.849,20.42,0,24,20.82,21.26,20.01,21.16,21.21,19.91,13
21.09.21 06:57,1.028,26.085,12.649,13.077,6.26,0.618,25.531,12.752,13.353,13.34,0.658,34.5,12.734,13.934,21.6,0,23,21.2,21.57,19.88,21.1,21.08,19.72,13
21.09.21 07:07,0.977,30.267,13.249,13.677,6.26,0.589,24.825,13.468,13.897,13.34,0.658,30.771,13.249,14.449,18.06,0,23,21.57,21.63,19.82,21.03,21.15,19.66,13
21.09.21 07:17,1.04,28.302,13.849,14.534,6.26,0.608,22.457,13.955,14.386,13.34,0.658,33.089,13.934,14.963,21.6,0,22,21.2,21.51,19.82,21.03,21.08,19.66,13
21.09.21 07:27,0.964,24.825,13.334,13.934,6.26,0.589,22.406,13.487,13.917,13.34,0.658,31.729,13.42,14.363,18.06,0,21,21.01,21.38,19.95,21.03,21.15,19.72,13
21.09.21 07:37,0.989,19.181,12.477,13.163,6.26,0.599,22.306,12.647,13.162,13.34,0.62,33.593,12.563,13.677,19.24,0,20,20.32,21.2,19.38,20.91,20.96,19.35,13
21.09.21 07:47,1.002,12.177,12.649,12.82,6.26,0.599,1.494,12.77,12.512,6.26,0.633,1.998,12.563,12.906,6.26,0,20,20.13,21.01,20.45,21.03,21.15,20.41,13
21.09.21 07:57,1.015,16.511,13.163,12.991,6.26,0.58,1.293,13.286,13.114,6.26,0.595,4.518,13.163,13.42,6.26,0,21,20.57,21.13,21.38,21.41,21.58,21.35,13
21.09.21 08:07,0.977,26.337,13.849,13.763,6.26,0.589,15.15,13.918,13.745,6.26,0.607,21.298,13.934,14.363,6.26,0,21,21.2,21.38,21.7,21.6,21.77,21.66,13
21.09.21 08:17,0.977,27.798,13.334,14.02,6.26,0.589,23.565,13.449,13.621,6.26,0.633,30.419,13.42,14.277,8.62,0,21,21.13,21.38,21.07,21.53,21.58,20.97,13
21.09.21 08:27,0.951,22.558,12.82,12.906,6.26,0.57,23.314,13.058,13.229,6.26,0.62,26.085,12.906,13.849,6.26,0,21,20.7,21.2,20.51,21.35,21.33,20.35,13
21.09.21 08:37,1.028,19.685,12.477,12.991,6.26,0.58,17.821,12.434,12.606,6.26,0.633,86.403,12.477,13.677,85.32,0,21,20.51,21.13,20.32,21.22,21.08,19.16,13
21.09.21 08:47,1.04,20.139,12.049,12.22,6.26,0.608,14.142,12.306,12.391,6.26,0.658,23.666,12.049,13.077,12.16,0,20,20.45,21.13,20.2,21.1,20.83,19.03,13
21.09.21 08:57,0.977,1.545,13.163,13.249,6.26,0.608,10.363,13.42,13.591,6.26,0.633,1.847,13.163,13.506,6.26,0,19,20.07,20.95,19.88,21.03,20.96,20.03,13
21.09.21 09:07,0.977,1.394,14.02,13.763,6.26,0.589,7.944,14.043,14.129,6.26,0.671,1.897,14.02,14.277,6.26,0,20,20.51,21.01,20.01,21.1,21.33,20.97,13
21.09.21 09:17,1.04,10.061,13.249,12.906,6.26,0.589,10.262,13.171,13.343,6.26,0.62,10.968,13.249,13.506,6.26,0,20,21.07,21.26,20.07,21.16,21.58,21.28,13
21.09.21 09:27,1.04,12.026,12.563,12.734,6.26,0.561,12.58,12.723,12.895,6.26,0.62,21.046,12.563,13.077,6.26,1.2,19,21.13,21.32,19.95,21.16,21.58,21.1,13
21.09.21 09:37,1.002,15.1,11.877,11.963,6.26,0.599,12.983,11.933,12.192,6.26,0.62,23.062,12.049,12.563,6.26,5.6,19,21.26,21.38,19.88,21.03,21.46,20.85,13
21.09.21 09:47,1.028,18.93,13.163,13.334,107.74,0.589,9.154,13.41,13.496,6.26,0.607,21.247,13.249,13.677,6.26,13.3,19,21.38,21.45,19.88,21.03,21.24,20.66,13
21.09.21 09:57,1.015,20.391,14.106,14.106,116,0.599,9.003,13.959,14.132,6.26,0.62,86.604,14.191,15.134,87.68,24.2,20,21.32,21.45,19.95,21.03,21.02,19.53,13
21.09.21 10:07,1.04,21.751,12.391,12.306,75.88,0.608,9.053,11.545,11.808,6.26,0.607,20.794,12.306,13.249,6.26,35.5,20,21.38,21.45,19.95,20.91,20.9,19.35,13
21.09.21 10:17,0.977,20.844,12.134,12.049,6.26,0.608,1.545,11.806,11.545,6.26,0.646,1.595,12.22,12.391,6.26,49.4,20,21.26,21.38,20.45,21.03,21.08,20.35,13
21.09.21 10:27,0.977,24.17,12.22,12.563,6.26,0.599,1.394,12.133,11.96,6.26,0.658,2.301,12.22,12.477,6.26,69.4,21,21.32,21.45,21.01,21.28,21.46,21.1,13
21.09.21 10:37,1.066,21.348,12.306,12.134,6.26,0.589,10.212,12.12,11.86,6.26,0.633,16.763,12.306,12.563,6.26,86.7,21,21.01,21.32,21.07,21.35,21.52,21.41,13
21.09.21 10:47,1.104,21.348,12.391,12.477,74.7,0.599,13.538,12.09,12.003,6.26,0.658,20.592,12.391,12.734,6.26,107.9,21,21.01,21.32,21.51,21.53,21.77,21.66,13
21.09.21 10:57,1.04,29.864,12.563,12.563,13.34,0.608,21.499,12.081,12.256,6.26,0.633,31.628,12.649,13.591,8.62,139.2,22,21.45,21.51,21.13,21.53,21.65,21.03,13
21.09.21 11:07,1.015,31.477,12.734,13.249,6.26,0.608,23.213,12.563,12.823,6.26,0.607,30.066,12.82,13.849,9.8,169.1,23,21.32,21.51,20.82,21.41,21.46,20.6,13
21.09.21 11:17,1.002,32.485,13.077,13.591,6.26,0.599,20.693,13.334,13.677,6.26,0.607,24.674,13.077,14.191,9.8,197.3,24,21.26,21.51,21.07,21.47,21.52,20.6,13
21.09.21 11:27,1.015,36.516,13.334,14.191,6.26,0.608,23.868,13.677,14.02,6.26,0.607,27.597,13.42,14.534,9.8,223.8,25,21.51,21.57,21.45,21.53,21.65,20.78,13
21.09.21 11:37,1.002,43.319,13.677,14.963,20.42,0.522,27.042,13.934,14.449,6.26,0.646,33.996,13.763,14.963,13.34,248.5,26,21.57,21.7,21.63,21.66,21.71,21.1,13
21.09.21 11:47,0.964,43.47,13.42,15.049,25.14,0.608,33.845,13.763,14.62,18.06,0.633,38.632,13.506,14.963,21.6,298.4,27,21.51,21.63,21.57,21.78,21.71,21.16,13
21.09.21 11:57,1.015,43.47,12.563,13.849,22.78,0.608,40.648,12.82,13.849,27.5,0.646,40.698,12.563,14.363,23.96,327.5,29,21.45,21.57,21.26,21.85,21.77,21.1,13
21.09.21 12:07,0.989,46.745,12.049,13.42,25.14,0.599,45.485,12.22,13.42,29.86,0.633,45.032,12.049,14.02,28.68,380.3,31,21.45,21.63,21.07,21.85,21.65,20.91,13
21.09.21 12:17,1.028,48.307,12.563,14.191,25.14,0.608,48.257,12.725,14.096,34.58,0.607,43.621,12.563,14.534,31.04,396,32,21.32,21.63,21.01,21.78,21.65,20.78,13
21.09.21 12:27,1.053,52.943,13.506,15.477,15.7,0.618,48.307,13.677,14.963,34.58,0.62,44.931,13.42,15.391,31.04,417.3,32,21.45,21.7,21.32,21.85,21.71,20.85,13
21.09.21 12:37,1.04,57.327,13.334,15.306,18.06,0.427,53.145,13.257,14.553,44.02,0.633,48.962,13.42,15.477,34.58,435,33,21.7,21.76,21.7,21.97,21.77,21.16,13
21.09.21 12:47,0.989,62.064,12.991,15.22,6.26,0.58,60.451,13.163,14.62,52.28,0.633,53.497,13.077,15.306,42.84,483.6,34,21.7,21.82,21.7,22.03,21.9,21.22,13
21.09.21 12:57,1.002,66.498,12.649,14.877,6.26,0.589,65.49,12.906,14.449,62.9,0.633,60.905,12.734,15.22,55.82,509.7,35,21.63,21.88,21.76,22.03,21.9,21.28,13
21.09.21 13:07,1.028,69.874,12.563,14.791,6.26,0.599,68.665,12.82,14.449,68.8,0.62,63.828,12.649,15.22,57,543.1,36,21.51,21.88,21.82,22.1,21.9,21.22,13
21.09.21 13:17,1.028,71.689,12.563,14.791,77.06,0.618,74.51,12.734,14.363,74.7,0.62,66.397,12.563,15.134,67.62,507.5,36,21.51,21.88,22.01,22.16,21.96,21.28,13
21.09.21 13:27,0.989,74.208,12.563,14.791,78.24,0.561,79.801,12.82,14.363,77.06,0.62,71.487,12.649,15.134,75.88,545.6,37,21.63,21.88,22.07,22.16,21.96,21.28,13
21.09.21 13:37,1.028,79.953,12.649,15.049,80.6,0.608,83.53,12.82,14.449,79.42,0.658,74.662,12.563,15.134,73.52,593,38,21.57,21.95,22.13,22.22,22.02,21.35,13
21.09.21 13:47,0.977,85.042,12.649,15.134,92.4,0.627,87.209,12.906,14.449,77.06,0.633,79.65,12.649,15.22,77.06,612.9,38,21.7,22.01,22.32,22.22,22.02,21.41,13
21.09.21 13:57,1.015,86.755,12.734,15.049,92.4,0.627,87.965,12.991,14.62,77.06,0.62,82.875,12.82,15.306,84.14,628.1,38,21.7,22.01,22.45,22.22,22.08,21.53,13
21.09.21 14:07,1.028,86.806,12.906,15.049,85.32,0.608,87.209,12.756,14.488,77.06,0.62,86.957,12.906,15.477,78.24,645.9,38,21.82,22.07,22.57,22.35,22.15,21.72,13
21.09.21 14:17,1.028,86.755,13.077,15.477,97.12,0.57,87.158,13.094,14.56,79.42,0.633,87.814,13.077,15.477,77.06,612.9,38,21.95,22.13,22.76,22.41,22.21,21.85,13
21.09.21 14:27,1.091,87.662,13.163,15.22,87.68,0.608,87.158,9.866,11.549,74.7,0.658,87.108,13.249,15.734,80.6,655,37,22.01,22.2,22.76,22.47,22.21,21.78,13
21.09.21 14:37,1.002,87.461,13.249,15.391,91.22,0.618,88.065,13.506,14.963,77.06,0.633,87.108,13.249,15.563,84.14,689.7,38,22.07,22.2,22.82,22.53,22.21,21.85,13
21.09.21 14:47,1.04,86.352,13.42,15.477,88.86,0.589,87.058,13.591,15.134,79.42,0.633,86.655,13.42,15.734,81.78,703.2,38,22.13,22.32,22.95,22.6,22.27,21.91,13
21.09.21 14:57,1.028,87.007,13.506,15.477,85.32,0.58,87.511,13.591,15.22,79.42,0.62,87.461,13.506,15.906,84.14,713.6,37,22.32,22.38,23.01,22.72,22.27,21.97,13
21.09.21 15:07,0.977,87.209,13.506,15.82,77.06,0.608,87.36,13.677,15.306,79.42,0.646,87.007,13.506,15.906,81.78,725.7,38,22.38,22.45,23.13,22.78,22.33,22.03,13
21.09.21 15:17,0.989,86.906,13.591,15.906,86.5,0.599,87.36,13.763,15.306,79.42,0.633,87.814,13.591,15.82,81.78,714.8,37,22.45,22.51,23.13,22.78,22.33,22.1,13
21.09.21 15:27,0.989,86.856,13.591,15.82,86.5,0.599,87.158,13.849,15.477,77.06,0.633,87.058,13.677,16.163,79.42,705.8,39,22.45,22.51,23.26,22.85,22.4,22.1,13
21.09.21 15:37,0.989,86.806,13.763,15.649,75.88,0.618,87.36,13.934,15.563,77.06,0.62,87.662,13.677,16.163,86.5,690.1,39,22.63,22.63,23.38,22.97,22.52,22.28,13
21.09.21 15:47,1.091,86.906,13.849,15.82,80.6,0.589,87.562,14.106,15.649,79.42,0.646,87.058,13.934,16.163,84.14,700.5,38,22.7,22.57,23.51,23.03,22.52,22.41,13
21.09.21 15:57,0.951,86.957,13.763,15.906,81.78,0.608,87.259,14.106,15.649,77.06,0.607,86.906,13.934,16.249,85.32,696.7,38,22.63,22.57,23.51,23.03,22.58,22.47,13
21.09.21 16:07,1.053,86.906,12.649,15.049,69.98,0.608,87.36,12.734,14.534,79.42,0.671,86.906,12.649,15.22,80.6,690.6,39,22.76,22.57,23.51,23.03,22.65,22.47,13
21.09.21 16:17,1.002,86.554,11.963,14.277,82.96,0.608,88.065,12.22,13.934,78.24,0.62,87.41,11.963,14.62,81.78,657.2,39,22.26,22.45,23.07,22.91,22.52,22.28,13
21.09.21 16:27,0.837,87.158,12.477,14.877,79.42,0.589,88.166,12.734,14.363,74.7,0.62,87.662,12.477,15.049,79.42,622.9,39,22.13,22.38,23.07,22.91,22.46,22.03,13
21.09.21 16:37,1.015,86.906,12.82,15.22,86.5,0.599,87.007,13.077,14.706,78.24,0.62,86.856,12.82,15.391,81.78,592.1,39,22.26,22.45,23.2,23.03,22.52,22.03,13
21.09.21 16:47,1.066,87.007,13.077,15.391,79.42,0.599,87.461,13.334,15.049,78.24,0.607,86.957,13.163,15.734,86.5,588.7,38,22.45,22.45,23.32,23.1,22.58,22.22,13
21.09.21 16:57,1.053,86.604,13.249,15.391,69.98,0.618,87.41,13.506,15.134,75.88,0.62,87.158,13.334,15.82,80.6,571.3,38,22.51,22.57,23.45,23.16,22.65,22.35,13
21.09.21 17:07,1.04,87.31,13.42,15.649,79.42,0.608,86.906,13.677,15.306,77.06,0.646,86.957,13.506,15.906,82.96,546.1,38,22.57,22.57,23.45,23.16,22.77,22.41,13
21.09.21 17:17,1.04,86.604,13.506,15.649,81.78,0.599,87.41,13.849,15.477,77.06,0.658,87.209,13.677,15.991,81.78,507.5,37,22.63,22.63,23.51,23.28,22.77,22.41,13
21.09.21 17:27,1.053,86.755,13.591,15.906,84.14,0.627,87.36,13.849,15.477,75.88,0.633,86.957,13.591,16.163,90.04,506.6,38,22.82,22.76,23.57,23.41,22.83,22.53,13
21.09.21 17:37,1.028,87.41,13.677,16.163,80.6,0.618,87.209,13.934,15.563,78.24,0.646,86.957,13.763,16.249,85.32,462.4,38,22.88,22.82,23.7,23.47,22.9,22.66,13
21.09.21 17:47,1.002,86.856,13.763,15.906,86.5,0.599,87.209,13.934,15.477,74.7,0.646,87.058,13.763,16.163,80.6,435,38,22.88,22.88,23.7,23.53,23.08,22.72,13
21.09.21 17:57,0.964,86.906,13.763,15.906,72.34,0.618,87.31,14.02,15.563,79.42,0.62,87.108,13.763,16.077,81.78,428.2,38,22.88,22.95,23.82,23.53,23.15,22.72,13
21.09.21 18:07,1.015,87.562,13.677,15.906,80.6,0.589,87.864,13.934,15.477,77.06,0.646,86.957,13.763,16.077,82.96,417.3,38,22.88,23.01,23.76,23.6,23.15,22.85,13
21.09.21 18:17,1.028,86.957,13.677,15.734,79.42,0.58,87.108,13.849,15.477,82.96,0.646,87.058,13.677,16.077,82.96,399.5,37.5,22.82,23.01,23.76,23.66,23.21,22.78,13
21.09.21 18:27,1.053,87.007,13.677,15.649,82.96,0.599,87.36,13.934,15.477,77.06,0.646,86.957,13.677,16.077,82.96,381.7,37,22.76,23.01,23.7,23.66,23.27,22.78,13
21.09.21 18:37,1.002,86.806,13.677,15.82,82.96,0.608,87.461,13.849,15.391,75.88,0.62,87.41,13.677,16.077,82.96,337.4,37,22.7,23.07,23.63,23.66,23.27,22.85,13
21.09.21 18:47,0.989,86.957,13.677,15.82,77.06,0.58,87.158,13.934,15.391,78.24,0.607,87.108,13.591,15.906,82.96,193.9,36,22.7,23.01,23.57,23.66,23.4,22.78,13
21.09.21 18:57,1.053,86.906,13.591,15.734,77.06,0.608,87.36,13.849,15.391,75.88,0.62,87.058,13.591,15.991,84.14,265.5,36,22.63,23.07,23.51,23.72,23.33,22.66,13
21.09.21 19:07,1.04,86.856,13.506,15.477,79.42,0.627,87.259,13.763,15.306,75.88,0.62,86.957,13.591,15.82,82.96,155.7,35,22.57,23.07,23.45,23.72,23.4,22.72,13
21.09.21 19:17,0.811,87.259,13.506,15.649,81.78,0.599,87.461,13.763,15.22,80.6,0.671,86.957,13.591,15.906,82.96,142.3,35,22.45,23.07,23.38,23.78,23.4,22.66,13
21.09.21 19:27,1.066,86.906,13.506,15.477,78.24,0.618,87.259,13.849,15.306,74.7,0.646,86.957,13.591,15.82,78.24,131.9,34,22.45,23.13,23.32,23.78,23.4,22.6,13
21.09.21 19:37,1.091,87.461,13.506,15.563,84.14,0.599,87.209,13.763,15.22,78.24,0.658,86.806,13.677,15.906,84.14,118.4,34,22.26,23.07,23.2,23.78,23.46,22.53,13
21.09.21 19:47,1.053,86.503,13.506,15.563,84.14,0.589,87.864,13.763,15.306,75.88,0.658,87.36,13.677,15.906,82.96,108.4,34,22.2,23.07,22.95,23.72,23.46,22.47,13
21.09.21 19:57,1.028,86.503,13.591,15.391,80.6,0.608,87.461,13.849,15.22,80.6,0.658,87.713,13.677,15.82,84.14,98.9,33,22.13,23.07,23.01,23.72,23.4,22.35,13
21.09.21 20:07,1.015,87.662,13.506,15.563,77.06,0.58,87.31,13.677,15.22,75.88,0.684,86.906,13.591,15.82,85.32,88.8,33,22.01,23.01,22.88,23.72,23.4,22.35,13
21.09.21 20:17,1.168,86.705,13.506,15.477,74.7,0.627,87.713,13.763,15.22,79.42,0.684,87.461,13.506,15.82,85.32,78.9,33,22.01,23.01,22.76,23.66,23.4,22.28,13
21.09.21 20:27,0.989,87.41,13.42,15.563,71.16,0.608,87.41,13.677,15.22,75.88,0.62,87.158,13.506,15.82,81.78,66.75,32.5,21.88,22.95,22.7,23.66,23.4,22.22,13
21.09.21 20:37,1.028,86.755,13.42,15.391,77.06,0.608,87.36,13.677,15.134,75.88,0.646,87.158,13.591,15.82,79.42,54.6,32,21.82,23.01,22.57,23.66,23.4,22.16,13
21.09.21 20:47,1.079,86.755,13.506,15.391,79.42,0.599,87.259,13.763,15.22,77.06,0.633,86.957,13.506,15.82,86.5,42.5,32,21.76,22.95,22.51,23.6,23.4,22.1,13
21.09.21 20:57,1.053,87.007,13.334,15.306,78.24,0.589,87.461,13.591,15.134,77.06,0.633,87.108,13.42,15.734,81.78,30.7,31,21.63,22.88,22.45,23.53,23.33,22.03,13
21.09.21 21:07,1.04,86.755,13.42,15.134,82.96,0.618,87.259,13.591,15.049,77.06,0.658,87.007,13.42,15.649,84.14,21.2,31,21.57,22.88,22.32,23.6,23.27,21.91,13
21.09.21 21:17,0.989,86.554,13.334,15.22,72.34,0.58,87.914,13.506,14.963,77.06,0.646,86.906,13.42,15.563,84.14,11.6,30,21.38,22.82,22.13,23.47,23.21,21.85,13
21.09.21 21:27,1.002,87.562,13.249,15.391,73.52,0.599,88.015,13.334,14.877,77.06,0.633,87.209,13.163,15.477,85.32,4.3,29,21.26,22.76,21.95,23.35,23.21,21.66,13
21.09.21 21:37,0.989,86.957,13.077,15.049,84.14,0.608,87.511,13.334,14.791,77.06,0.671,86.856,13.163,15.306,87.68,0.4,29,21.07,22.63,21.76,23.28,23.15,21.53,13
21.09.21 21:47,0.989,86.604,12.906,15.049,86.5,0.58,87.31,13.163,14.62,79.42,0.62,87.007,12.991,15.22,81.78,0,29,20.95,22.63,21.63,23.22,23.08,21.41,13
21.09.21 21:57,1.066,86.655,12.82,14.963,84.14,0.58,87.41,13.077,14.449,78.24,0.633,87.108,12.906,15.134,78.24,0,28,20.82,22.51,21.38,23.16,23.02,21.22,13
21.09.21 22:07,0.989,86.705,12.734,14.449,77.06,0.57,87.259,12.906,14.363,78.24,0.671,87.259,12.734,14.963,86.5,0,28,20.63,22.45,21.26,23.03,22.96,21.1,13
21.09.21 22:17,1.117,86.906,12.563,14.534,88.86,0.637,87.259,12.734,14.191,77.06,0.633,87.713,12.563,14.791,78.24,0,28,20.45,22.26,21.01,23.03,22.9,20.97,13
21.09.21 22:27,0.888,86.957,12.391,14.191,79.42,0.58,87.461,12.563,13.934,74.7,0.633,87.007,12.391,14.62,84.14,0,27,20.26,22.07,20.88,22.91,22.83,20.78,13
21.09.21 22:37,1.002,86.856,12.22,14.02,82.96,0.608,87.662,12.477,13.934,77.06,0.633,86.957,12.306,14.534,87.68,0,27,20.07,22.01,20.76,22.85,22.77,20.66,13
21.09.21 22:47,0.989,86.705,12.134,14.02,90.04,0.589,87.41,12.391,13.849,81.78,0.582,86.604,12.22,14.449,86.5,0,27,19.95,21.95,20.57,22.72,22.65,20.47,13
21.09.21 22:57,1.104,86.655,11.963,13.849,79.42,0.599,87.158,12.134,13.677,74.7,0.658,86.957,12.049,14.277,90.04,0,27,19.88,21.88,20.51,22.72,22.58,20.35,13
21.09.21 23:07,1.028,69.32,11.963,14.106,77.06,0.57,87.209,12.22,13.763,77.06,0.658,87.108,11.963,14.277,81.78,0,27,19.76,21.76,20.45,22.66,22.52,20.28,13
21.09.21 23:17,1.053,84.74,11.963,13.763,85.32,0.599,87.814,12.134,13.677,75.88,0.658,86.705,11.877,14.277,81.78,0,27,19.7,21.7,20.45,22.53,22.4,20.22,13
21.09.21 23:27,0.849,84.941,11.791,14.106,75.88,0.57,87.31,11.963,13.591,77.06,0.633,87.007,11.877,14.191,80.6,0,26,19.7,21.63,20.57,22.53,22.4,20.16,13
21.09.21 23:37,1.028,82.069,12.22,14.363,91.22,0.599,87.36,12.311,13.774,77.06,0.671,86.856,12.306,14.534,80.6,0,26,19.51,21.51,20.38,22.47,22.33,20.1,13
21.09.21 23:47,1.028,85.546,12.563,14.706,84.14,0.589,87.41,12.906,14.363,74.7,0.646,86.957,12.734,14.791,84.14,0,26,19.63,21.57,20.51,22.35,22.27,20.1,13
21.09.21 23:57,1.015,87.007,12.991,14.877,80.6,0.58,87.209,13.249,14.534,78.24,0.671,86.906,13.163,15.049,87.68,0,26,19.7,21.57,20.45,22.28,22.33,20.16,13
22.09.21 00:07,1.053,87.36,13.249,14.877,69.98,0.599,87.31,13.43,14.718,82.96,0.646,86.856,13.334,15.306,84.14,0,25,19.7,21.57,20.51,22.28,22.27,20.22,13
22.09.21 00:17,0.989,87.36,13.42,15.049,81.78,0.618,87.209,13.677,14.877,77.06,0.633,86.957,13.591,15.563,84.14,0,25,19.76,21.57,20.57,22.28,22.27,20.22,13
22.09.21 00:27,0.977,87.007,13.677,15.22,87.68,0.589,87.41,13.84,14.957,75.88,0.595,86.906,13.677,15.563,79.42,0,25,19.82,21.57,20.57,22.28,22.27,20.28,13
22.09.21 00:37,0.977,87.36,13.763,15.391,77.06,0.589,87.511,14.02,15.22,74.7,0.671,86.906,13.849,15.734,85.32,0,25,19.88,21.57,20.63,22.28,22.33,20.41,13
22.09.21 00:47,0.951,86.302,13.934,15.391,82.96,0.589,87.41,14.106,15.22,78.24,0.658,86.906,13.934,15.734,84.14,0,25,19.95,21.57,20.63,22.28,22.27,20.41,13
22.09.21 00:57,1.04,86.856,14.02,15.734,86.5,0.58,87.259,14.277,15.477,77.06,0.646,87.007,14.02,15.906,84.14,0,25,19.95,21.51,20.63,22.28,22.27,20.41,13
22.09.21 01:07,0.939,85.949,13.163,14.791,79.42,0.589,87.209,13.42,14.62,77.06,0.658,87.158,13.249,15.391,84.14,0,24,19.82,21.51,20.57,22.28,22.27,20.41,13
22.09.21 01:17,0.977,86.151,11.877,14.191,86.5,0.599,87.209,12.306,13.763,77.06,0.62,86.906,12.134,14.363,82.96,0,24,19.63,21.51,20.32,22.16,22.21,20.16,13
22.09.21 01:27,0.989,86.302,12.477,14.534,87.68,0.58,87.259,12.666,14.126,75.88,0.633,87.108,12.563,14.706,82.96,0,24,19.45,21.38,20.13,22.03,22.08,19.97,13
22.09.21 01:37,1.015,84.941,12.906,14.791,77.06,0.589,87.511,13.077,14.449,75.88,0.595,87.007,12.906,14.963,81.78,0,24,19.45,21.32,20.13,21.97,21.96,19.97,13
22.09.21 01:47,1.04,85.445,13.163,14.791,79.42,0.589,87.259,13.506,14.706,77.06,0.658,86.755,13.249,15.22,79.42,0,24,19.51,21.32,20.2,21.97,21.96,19.97,13
22.09.21 01:57,1.002,86.755,13.42,15.049,79.42,0.599,87.612,13.677,14.877,77.06,0.658,86.906,13.506,15.477,84.14,0,24,19.57,21.32,20.26,21.97,21.96,20.03,13
22.09.21 02:07,0.989,85.294,13.677,15.049,81.78,0.561,86.957,13.763,14.963,78.24,0.671,86.856,13.591,15.649,86.5,0,24,19.57,21.26,20.26,21.97,21.96,20.03,13
22.09.21 02:17,0.989,86.352,13.677,15.134,79.42,0.589,87.31,13.216,14.439,77.06,0.607,87.662,13.677,15.734,86.5,0,23,19.63,21.26,20.26,21.91,21.96,20.03,13
22.09.21 02:27,1.002,86.906,13.849,15.22,69.98,0.58,87.36,13.861,14.982,75.88,0.633,87.562,13.849,15.734,82.96,0,23,19.63,21.26,20.26,21.91,21.96,20.03,13
22.09.21 02:37,0.989,85.899,13.849,15.563,77.06,0.58,87.461,13.984,15.188,75.88,0.646,86.957,14.02,15.906,84.14,0,23,19.63,21.26,20.26,21.91,21.9,20.03,13
22.09.21 02:47,1.079,86.151,13.934,15.306,73.52,0.58,87.562,14.191,15.306,78.24,0.646,86.957,13.934,15.906,87.68,0,23,19.63,21.2,20.2,21.91,21.9,20.03,13
22.09.21 02:57,0.951,85.899,14.106,15.22,79.42,0.627,87.36,14.191,15.306,74.7,0.658,87.108,14.106,15.906,82.96,0,23,19.57,21.2,20.2,21.85,21.9,19.97,13
22.09.21 03:07,0.989,85.546,14.02,15.734,85.32,0.57,87.31,14.277,15.391,79.42,0.62,87.007,14.106,15.82,84.14,0,23,19.57,21.13,20.13,21.78,21.83,20.03,13
22.09.21 03:17,1.015,83.077,12.391,13.934,69.98,0.599,87.31,12.306,13.603,75.88,0.62,87.511,12.306,14.449,82.96,0,23,19.32,21.07,20.01,21.78,21.77,19.78,13
22.09.21 03:27,1.028,83.732,12.391,14.02,85.32,0.608,87.259,12.649,13.934,78.24,0.633,86.856,12.306,14.449,91.22,0,23,19.07,21.01,19.79,21.6,21.65,19.53,13
22.09.21 03:37,1.015,1.545,12.649,14.191,77.06,0.589,84.992,12.953,14.068,75.88,0.646,86.806,12.82,14.791,80.6,0,23,18.95,20.95,19.57,21.53,21.52,19.41,13
22.09.21 03:47,1.015,12.48,12.734,12.906,6.26,0.599,84.236,13.077,14.191,75.88,0.671,83.53,12.82,14.791,86.5,0,23,20.76,21.38,19.57,21.47,21.52,19.41,13
22.09.21 03:57,1.028,22.759,12.82,12.563,6.26,0.408,83.631,13.039,14.411,75.88,0.62,84.639,12.906,14.791,84.14,0,23,20.88,21.63,19.63,21.47,21.46,19.35,13
22.09.21 04:07,1.091,30.066,12.391,12.306,6.26,0.608,84.387,12.629,13.83,81.78,0.646,84.639,12.477,14.449,81.78,0,23,21.2,21.76,19.57,21.41,21.46,19.28,13
22.09.21 04:17,0.913,31.88,12.563,12.991,6.26,0.58,84.488,12.742,13.859,77.06,0.62,85.596,12.477,14.449,84.14,0,23,21.13,21.76,19.45,21.41,21.33,19.1,13
22.09.21 04:27,1.015,30.066,13.334,14.106,6.26,0.608,84.488,13.534,14.479,75.88,0.633,82.422,13.334,15.134,81.78,0,23,20.88,21.63,19.45,21.35,21.27,19.16,13
22.09.21 04:37,1.028,31.174,14.191,14.963,6.26,0.532,84.437,14.195,15.142,77.06,0.658,80.809,14.191,15.82,90.04,0,23,20.82,21.63,19.57,21.35,21.27,19.28,13
22.09.21 04:47,0.964,33.442,13.163,14.02,6.26,0.589,84.538,13.248,14.279,77.06,0.595,81.212,13.163,14.963,85.32,0,23,20.88,21.63,19.63,21.35,21.33,19.22,13
22.09.21 04:57,0.989,32.888,12.563,13.077,6.26,0.589,85.747,12.666,13.868,79.42,0.646,84.538,12.563,14.449,86.5,0,23,20.7,21.57,19.45,21.22,21.21,19.16,13
22.09.21 05:07,1.066,33.291,12.049,12.906,8.62,0.589,82.422,12.22,13.42,80.6,0.595,81.313,12.049,13.934,81.78,0,22,20.51,21.51,19.26,21.16,21.15,18.97,13
22.09.21 05:17,0.913,32.485,13.334,13.849,8.62,0.589,80.608,13.42,14.363,81.78,0.658,79.751,13.334,14.963,86.5,0,22,20.45,21.45,19.2,21.1,21.08,18.97,13
22.09.21 05:27,0.977,32.434,14.02,14.449,6.26,0.608,78.542,14.277,15.134,79.42,0.633,77.383,14.106,15.563,82.96,0,22,20.51,21.45,19.26,21.1,21.02,19.03,13
22.09.21 05:37,1.066,34.198,13.249,13.934,6.26,0.561,78.491,13.42,14.449,79.42,0.633,75.468,13.249,14.877,82.96,0,22,20.45,21.45,19.32,21.1,21.08,19.03,13
22.09.21 05:47,1.04,35.659,12.649,13.163,8.62,0.58,79.247,12.82,13.934,80.6,0.633,77.231,12.649,14.363,86.5,0,22,20.32,21.45,19.2,21.03,20.96,18.91,13
22.09.21 05:57,1.028,32.434,12.391,13.334,10.98,0.513,76.828,12.734,13.763,78.24,0.62,1.444,12.477,12.82,6.26,0,22,20.07,21.32,19.01,21.03,21.21,19.91,13
22.09.21 06:07,1.04,28.353,13.249,13.677,10.98,0.627,77.08,13.506,14.449,81.78,0.646,6.987,13.249,13.506,6.26,0,22,20.01,21.2,18.95,21.03,21.335,20.35,13
22.09.21 06:17,1.028,28.806,14.106,14.963,10.98,0.608,77.03,14.363,15.049,79.42,0.633,87.007,14.106,15.477,82.96,0,22,19.95,21.2,19.07,21.1,21.46,20.03,13
22.09.21 06:27,1.091,29.461,13.163,14.191,12.16,0.589,79.449,13.506,14.363,84.14,0.646,31.074,13.249,14.62,23.96,0,22,20.01,21.2,19.13,21.03,21.27,19.66,13
22.09.21 06:37,1.04,30.167,12.477,13.249,10.98,0.58,77.735,12.734,13.677,81.78,0.658,25.077,12.563,13.677,14.52,0,22,19.88,21.2,19.01,20.91,21.21,19.66,13
22.09.21 06:47,0.964,25.984,12.649,13.591,9.8,0.608,1.998,12.477,12.303,6.26,0.633,23.364,12.649,13.763,13.34,0,22,19.76,21.07,19.695,21.1,21.21,19.78,13
22.09.21 06:57,0.989,23.969,13.334,13.677,13.34,0.589,2.956,13.353,13.008,6.26,0.658,23.565,13.249,14.277,10.98,0,22,19.76,21.01,20.38,21.28,21.27,19.85,13
22.09.21 07:07,1.04,24.372,13.849,14.62,10.98,0.589,10.212,12.558,12.38,6.26,0.633,26.74,13.849,14.877,12.16,0,21,19.7,21.01,20.95,21.41,21.21,19.85,13
22.09.21 07:17,1.04,24.321,13.334,14.106,9.8,0.599,15.654,13.13,12.869,6.26,0.633,25.934,13.42,14.449,13.34,0,21,19.76,21.01,21.51,21.6,21.21,19.85,13
22.09.21 07:27,0.964,24.573,12.563,13.163,9.8,0.57,24.724,12.723,12.981,6.26,0.658,26.186,12.649,13.677,12.16,0,21,19.76,21.01,21.01,21.53,21.21,19.85,13
22.09.21 07:37,1.015,1.847,12.563,13.163,9.8,0.57,24.372,11.649,11.913,6.26,0.646,26.74,12.649,13.591,12.16,0,21,19.57,20.95,20.45,21.35,21.15,19.72,13
22.09.21 07:47,1.028,4.014,13.077,12.906,6.26,0.599,19.131,12.889,13.063,6.26,0.582,25.38,13.163,14.191,12.16,0,21,20.32,21.13,20.26,21.28,21.08,19.66,13
22.09.21 07:57,0.964,18.476,13.677,13.591,6.26,0.599,17.317,13.187,13.449,6.26,0.646,23.414,13.763,14.706,10.98,0,21,21.13,21.51,20.2,21.22,21.08,19.66,13
22.09.21 08:07,1.028,24.372,13.763,13.506,6.26,0.589,15.755,12.592,12.769,6.26,0.646,23.314,13.677,14.706,10.98,0,21,21.51,21.63,20.26,21.22,21.08,19.72,13
22.09.21 08:17,0.977,26.236,13.334,13.677,6.26,0.58,15.755,12.064,12.242,6.26,0.633,23.465,13.334,14.363,10.98,0,21,21.38,21.63,20.26,21.22,21.15,19.72,13
22.09.21 08:27,1.002,24.926,12.906,13.506,6.26,0.618,16.662,12.096,12.361,6.26,0.633,26.186,12.991,14.02,13.34,0,21,20.95,21.51,20.2,21.16,21.08,19.66,13
22.09.21 08:37,1.028,20.895,12.649,13.077,6.26,0.608,15.604,10.131,10.407,6.26,0.607,24.523,12.734,13.763,10.98,0,21,20.76,21.38,20.07,21.16,21.02,19.595,13
22.09.21 08:47,1.015,19.383,12.391,12.734,6.26,0.589,15.553,11.298,11.476,6.26,0.658,22.255,12.477,13.334,9.8,0,21,20.57,21.32,20.01,21.1,20.96,19.53,13
22.09.21 08:57,1.002,18.476,12.134,12.22,6.26,0.599,14.294,10.912,11.178,6.26,0.633,1.494,12.134,12.391,6.26,0,21,20.38,21.26,19.88,21.1,21.08,20.28,13
22.09.21 09:07,1.015,18.274,12.82,12.991,6.26,0.58,14.193,12.355,12.704,6.26,0.646,2.25,12.906,13.077,6.26,0,21,20.38,21.26,19.88,21.16,21.46,21.1,13
22.09.21 09:17,1.053,17.468,13.849,14.277,6.26,0.608,16.612,13.196,13.283,6.26,0.62,16.511,13.849,14.106,6.26,0,20,20.38,21.2,19.88,21.22,21.65,21.41,13
22.09.21 09:27,0.989,17.72,13.506,14.02,6.26,0.599,19.03,13.08,13.167,6.26,0.607,25.38,13.506,14.191,6.26,0.9,21,20.38,21.2,19.95,21.22,21.65,21.28,13
22.09.21 09:37,1.015,18.274,13.077,13.077,6.26,0.599,19.937,12.587,12.761,6.26,0.646,27.395,13.077,13.763,6.26,6.5,20,20.38,21.2,19.88,21.22,21.4,20.72,13
22.09.21 09:47,1.002,19.03,12.734,12.906,6.26,0.589,20.693,12.163,12.338,6.26,0.646,86.806,12.734,14.191,93.58,15.2,21,20.38,21.2,19.82,21.03,21.15,19.85,13
22.09.21 09:57,1.028,17.267,12.391,12.477,6.26,0.58,14.394,11.598,11.774,6.26,0.633,25.48,12.477,13.42,15.7,27.7,20,20.32,21.13,19.76,20.91,20.9,19.1,13
22.09.21 10:07,1.015,19.736,12.906,13.334,6.26,0.58,1.394,11.794,11.528,6.26,0.633,1.494,12.906,13.163,6.26,39.9,21,20.32,21.2,20.45,21.1,20.9,19.35,13
22.09.21 10:17,1.104,20.592,13.334,13.763,6.26,0.589,3.208,10.737,10.645,6.26,0.633,2.149,13.334,13.506,6.26,56.8,21,20.38,21.2,21.07,21.41,21.21,20.22,13
22.09.21 10:27,0.989,23.868,13.591,14.106,6.26,0.58,14.797,12.01,11.83,6.26,0.646,6.735,13.677,13.934,6.26,75.5,21,20.63,21.26,21.38,21.47,21.58,21.16,13
22.09.21 10:37,1.002,28.403,14.02,14.449,6.26,0.608,18.526,12.166,12.166,6.26,0.633,21.298,14.02,14.363,6.26,97.1,22,20.88,21.38,21.26,21.6,21.77,21.6,13
22.09.21 10:47,0.989,30.066,12.82,13.334,6.26,0.608,24.724,11.205,11.474,6.26,0.658,30.217,12.906,13.849,7.44,114,22,20.95,21.38,20.76,21.53,21.71,21.35,13
22.09.21 10:57,0.951,31.326,12.22,12.906,6.26,0.589,24.724,11.467,11.819,6.26,0.607,30.015,12.22,13.249,7.44,151.3,23,20.88,21.38,20.51,21.41,21.46,20.72,13
22.09.21 11:07,1.053,28.302,11.791,12.477,6.26,0.608,21.55,9.989,10.441,6.26,0.646,23.465,11.877,12.906,6.26,175.2,23,20.76,21.26,20.38,21.35,21.46,20.47,13
22.09.21 11:17,1.002,30.721,10.763,11.62,6.26,0.599,20.542,11.106,11.706,6.26,0.62,24.573,10.934,12.049,6.26,211.2,23,20.63,21.32,20.38,21.35,21.33,20.41,13
22.09.21 11:27,1.04,33.492,9.391,10.249,6.26,0.57,20.492,9.141,9.662,6.26,0.658,21.449,9.391,10.763,7.44,238.6,24,20.63,21.38,20.45,21.41,21.24,20.41,13
22.09.21 11:37,1.028,31.275,10.506,11.277,9.8,0.627,24.523,10.203,10.723,6.26,0.646,86.554,10.42,12.563,86.5,265.5,24,20.38,21.26,20.32,21.28,21.15,19.72,13
22.09.21 11:47,1.028,26.589,10.677,11.534,8.62,0.58,20.945,9.247,9.783,6.26,0.633,30.419,10.763,12.306,22.78,316.6,24,20.32,21.13,20.51,21.35,20.96,19.16,13
22.09.21 11:57,1.053,29.31,10.677,11.449,6.26,0.618,24.372,10.404,10.926,6.26,0.607,2.049,10.677,11.106,6.26,351.4,25,20.38,21.2,20.76,21.53,21.21,19.78,13
22.09.21 12:07,1.04,34.551,10.763,11.791,8.62,0.627,32.031,10.188,10.976,13.34,0.633,6.735,10.849,11.106,6.26,405.2,25,20.57,21.32,20.51,21.6,21.77,21.28,13
22.09.21 12:17,0.926,37.675,10.934,12.049,9.8,0.599,36.415,11.277,12.134,19.24,0.62,28.655,11.02,12.22,6.26,428.5,25,20.76,21.38,20.13,21.6,22.15,22.22,13
22.09.21 12:27,0.977,38.783,11.277,12.563,13.34,0.599,38.431,11.449,12.477,22.78,0.658,45.435,11.277,13.249,31.04,451.1,26,20.63,21.38,20.01,21.6,21.83,21.22,13
22.09.21 12:37,0.888,40.043,11.277,12.734,18.06,0.599,40.094,11.706,12.734,27.5,0.646,37.322,11.449,13.506,31.04,457.2,26,20.57,21.38,20.01,21.47,21.58,20.28,13
22.09.21 12:47,1.002,40.9,11.534,12.991,19.24,0.618,37.372,11.706,12.906,26.32,0.62,30.167,11.534,13.42,27.5,507.5,27,20.57,21.38,20.13,21.47,21.52,20.16,13
22.09.21 12:57,0.989,42.26,11.877,13.163,23.96,0.58,38.531,11.963,13.077,26.32,0.646,29.713,11.791,13.506,21.6,537.1,27,20.63,21.38,20.26,21.47,21.52,20.28,13
22.09.21 13:07,0.977,43.369,10.763,12.049,21.6,0.618,39.59,10.934,12.306,28.68,0.658,30.922,10.763,12.649,23.96,555.3,27,20.7,21.38,20.38,21.47,21.58,20.47,13
22.09.21 13:17,1.053,40.749,9.649,11.62,20.42,0.618,41.404,9.906,11.363,27.5,0.569,34.349,9.649,11.791,21.6,506.2,27,20.45,21.26,20.26,21.47,21.58,20.53,13
22.09.21 13:27,0.964,40.497,10.334,11.963,25.14,0.57,42.764,10.591,11.877,23.96,0.633,36.314,10.42,12.391,19.24,577.8,27,20.26,21.26,20.2,21.41,21.65,20.41,13
22.09.21 13:37,1.079,41.807,11.106,12.734,25.14,0.599,42.563,11.363,12.649,26.32,0.607,40.799,11.106,13.077,27.5,605.6,27,20.38,21.26,20.38,21.47,21.58,20.47,13
22.09.21 13:47,1.015,49.819,11.534,13.077,26.32,0.57,45.385,11.877,13.163,31.04,0.671,41.001,11.62,13.506,23.96,629.8,28,20.57,21.45,20.51,21.53,21.58,20.6,13
22.09.21 13:57,0.951,48.761,10.849,13.077,33.4,0.599,49.315,11.106,12.649,34.58,0.646,41.908,10.934,12.906,23.96,631.6,29,20.51,21.38,20.63,21.6,21.71,20.78,13
22.09.21 14:07,1.028,47.854,9.991,12.391,33.4,0.608,53.548,10.249,11.877,41.66,0.646,48.912,10.077,12.563,34.58,657.2,29,20.32,21.32,20.45,21.6,21.71,20.72,13
22.09.21 14:17,1.04,46.241,9.391,11.62,36.94,0.608,55.11,9.734,11.534,44.02,0.646,50.524,9.563,12.22,38.12,638.5,29,20.26,21.26,20.2,21.53,21.65,20.41,13
22.09.21 14:27,1.015,46.443,10.42,12.82,31.04,0.608,54.757,10.849,12.477,45.2,0.646,50.827,10.506,13.163,39.3,694.9,30,20.29,21.26,20.26,21.47,21.58,20.28,13
22.09.21 14:37,0.989,47.199,11.449,13.42,35.76,0.599,53.749,11.791,13.249,44.02,0.62,50.676,11.449,14.02,38.12,710.5,30,20.32,21.26,20.38,21.6,21.52,20.28,13
22.09.21 14:47,0.989,52.893,10.763,12.906,34.58,0.58,59.897,11.02,12.82,54.64,0.658,50.021,10.934,13.506,38.12,719.2,30,20.45,21.38,20.57,21.6,21.58,20.41,13
22.09.21 14:57,0.951,53.901,10.077,12.477,42.84,0.589,61.913,10.249,12.134,54.64,0.658,53.346,10.163,12.906,40.48,727.9,31,20.51,21.38,20.57,21.6,21.58,20.53,13
22.09.21 15:07,0.989,53.548,9.477,12.134,38.12,0.589,63.727,9.82,11.877,57,0.633,54.908,9.649,12.649,45.2,750,31,20.32,21.32,20.45,21.53,21.52,20.35,13
22.09.21 15:17,0.964,49.819,9.306,12.049,42.84,0.57,63.475,9.563,11.62,59.36,0.658,55.16,9.391,12.477,41.66,732.2,32,20.13,21.2,20.38,21.47,21.52,20.22,13
22.09.21 15:27,1.079,51.986,10.42,13.163,44.02,0.599,63.172,10.677,12.477,60.54,0.671,55.765,10.591,13.249,47.56,717,32,20.32,21.26,20.38,21.53,21.46,20.22,13
22.09.21 15:37,1.015,55.16,11.62,13.849,36.94,0.599,65.642,11.791,13.506,60.54,0.62,56.319,11.62,14.277,42.84,712.7,32,20.51,21.32,20.63,21.53,21.52,20.22,13
22.09.21 15:47,1.129,60.855,10.763,13.42,46.38,0.57,67.254,11.106,12.734,66.44,0.633,59.04,10.849,13.677,49.92,707.1,32,20.63,21.45,20.82,21.6,21.58,20.53,13
22.09.21 15:57,0.951,58.385,10.163,12.649,49.92,0.58,71.487,10.42,12.306,72.34,0.646,62.87,10.163,13.163,55.82,731.3,33,20.45,21.32,20.76,21.6,21.52,20.47,13
22.09.21 16:07,1.015,56.823,9.734,12.563,53.46,0.58,73.402,10.077,11.877,73.52,0.633,62.921,9.82,12.734,59.36,695.4,33,20.26,21.26,20.63,21.6,21.52,20.35,13
22.09.21 16:17,1.002,56.37,9.477,12.477,55.82,0.58,75.367,9.82,11.877,73.52,0.646,63.122,9.734,12.734,58.18,700.5,33,20.21666667,21.26,20.45,21.6,21.46,20.22,13
22.09.21 16:27,0.977,55.715,9.391,12.391,54.64,0.58,76.98,9.649,11.62,77.06,0.569,63.777,9.477,12.649,57,690.6,33,20.17333333,21.2,20.57,21.6,21.46,20.16,13
22.09.21 16:37,1.028,58.234,10.249,12.734,55.82,0.589,78.945,10.591,12.306,77.06,0.646,87.108,10.249,12.906,84.14,677.1,33,20.13,21.26,20.51,21.53,21.46,19.97,13
22.09.21 16:47,1.04,59.292,11.363,14.02,47.56,0.561,78.995,11.706,13.163,75.88,0.62,78.945,11.363,13.849,84.14,681.4,33,20.32,21.26,20.7,21.66,21.46,20.03,13
22.09.21 16:57,0.989,64.432,11.02,13.42,53.46,0.589,84.538,11.191,12.991,80.6,0.658,79.751,11.106,13.677,82.96,665,34,20.51,21.38,21.01,21.78,21.52,20.1,13
22.09.21 17:07,1.015,65.289,10.334,13.163,60.54,0.608,87.36,10.591,12.306,78.24,0.658,83.43,10.334,13.077,80.6,675.8,34,20.51,21.38,20.88,21.91,21.52,20.16,13
22.09.21 17:17,0.989,67.053,9.991,12.991,58.18,0.58,87.461,10.249,12.134,77.06,0.633,85.042,9.991,12.82,82.96,662.8,34,20.45,21.38,20.95,22.1,21.52,20.1,13
22.09.21 17:27,1.04,68.06,9.82,12.82,62.9,0.608,87.713,9.991,11.963,77.06,0.633,86.957,9.82,12.649,90.04,635.5,34,20.32,21.38,20.95,22.1,21.52,19.97,13
22.09.21 17:37,1.091,68.514,9.477,12.306,58.18,0.58,87.31,9.82,11.706,78.24,0.671,86.906,9.563,12.477,86.5,564.3,34,20.195,21.38,20.95,22.03,21.52,19.97,13
22.09.21 17:47,1.015,68.363,9.477,12.391,59.36,0.637,88.015,9.734,11.62,77.06,0.633,87.007,9.477,12.391,81.78,557.9,34,20.07,21.32,20.88,22.1,21.52,19.85,13
22.09.21 17:57,1.002,67.355,10.42,12.991,67.62,0.599,87.31,10.591,12.391,77.06,0.62,86.957,10.506,13.077,86.5,554.3,34,19.88,21.26,20.7,22.03,21.52,19.78,13
10.10.21 10:42,1.053,52.641,10.334,11.106,10.98,0.608,53.447,10.009,11.223,21.6,0.416,53.548,10.334,11.791,14.52,14.3,20,19.51,20.07,18.63,19.85,20.08,18.6,14
10.10.21 10:52,1.028,71.89,10.163,12.391,39.3,0.608,71.94,9.827,11.392,45.2,0.429,71.689,10.334,12.391,41.66,13.3,20,18.7,19.76,18.26,19.78,19.9,18.03,14
10.10.21 11:02,1.015,86.957,11.02,12.82,65.26,0.57,87.41,9.807,11.313,71.16,0.442,87.612,11.02,13.163,79.42,8.6,20,17.95,19.51,17.88,19.625,19.9,17.53,14
10.10.21 11:12,1.04,1.797,12.049,13.849,77.06,0.627,1.494,11.006,12.331,77.06,0.416,1.595,11.963,13.763,85.32,14.7,20,17.76,19.38,17.95,19.47,19.77,17.35,14
10.10.21 11:22,0.989,17.418,12.22,12.22,6.26,0.618,17.519,11.99,11.816,6.26,0.442,17.418,12.22,12.563,6.26,9.5,20,19.63,20.07,18.885,19.85,20.15,18.66,14
10.10.21 11:32,0.989,35.659,11.62,11.449,6.26,0.608,35.609,11.105,11.105,6.26,0.442,35.558,11.706,11.963,6.26,8.2,20,19.6,20.32,19.82,20.16,20.4,19.97,14
10.10.21 11:42,1.002,52.943,10.934,11.791,8.62,0.608,53.598,10.665,11.709,16.88,0.442,53.447,10.934,12.306,15.7,5.1,20,19.57,20.07,19.32,20.03,20.33,19.22,14
10.10.21 11:52,0.964,71.185,10.677,12.649,40.48,0.608,71.739,9.594,11.183,44.02,0.442,71.638,10.763,12.82,41.66,45.5,20,18.57,19.76,18.57,19.78,20.02,17.78,14
