time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
10.10.21 12:02,1.002,86.755,10.506,12.563,81.78,0.599,87.914,10.112,11.766,69.98,0.429,87.158,10.42,12.649,72.34,25.9,20,17.88,19.51,18.01,19.53,19.9,17.53,14
10.10.21 12:12,1.002,1.696,10.334,12.22,92.4,0.627,1.545,9.557,11.141,77.06,0.34,1.696,10.42,12.391,87.68,18.1,20,17.45,19.26,17.76,19.41,19.65,17.16,14
10.10.21 12:22,1.015,17.367,11.02,11.191,6.26,0.608,17.367,9.942,9.853,6.26,0.455,17.418,11.191,11.363,6.26,5.1,20,19.57,19.76,19.2,19.78,19.9,18.91,14
10.10.21 12:32,1.015,34.903,11.706,11.534,6.26,0.599,35.407,9.896,9.986,6.26,0.455,35.508,11.62,11.877,6.26,7.3,20,19.88,20.13,19.51,20.03,20.21,19.72,14
10.10.21 12:42,1.002,53.246,12.391,13.163,9.8,0.599,53.447,10.832,11.546,16.88,0.429,53.548,12.391,13.506,15.7,7.3,19,19.2,19.88,18.95,19.91,20.08,18.78,14
10.10.21 12:52,1.015,71.89,11.534,13.334,40.48,0.599,71.689,11.187,12.492,42.84,0.442,71.739,11.449,13.42,45.2,8.2,19,18.45,19.57,18.38,19.66,19.71,17.66,14
10.10.21 13:02,1.015,86.705,11.02,12.991,79.42,0.618,87.511,10.585,12.06,71.16,0.442,86.957,10.934,12.906,74.7,3.8,19,17.76,19.38,17.95,19.47,19.71,17.41,14
10.10.21 13:12,0.939,1.998,10.677,12.306,92.4,0.599,1.948,9.837,11.327,78.24,0.442,1.394,10.506,12.477,88.86,5.6,19,17.32,19.26,17.63,19.28,19.58,17.1,14
10.10.21 13:22,0.989,17.317,10.763,10.591,6.26,0.627,17.367,10.754,10.581,6.26,0.455,17.115,10.849,11.191,6.26,14.7,19,19.38,19.635,19.01,19.72,19.83,18.97,14
10.10.21 13:32,0.964,34.651,11.449,11.62,6.26,0.618,35.155,11.151,11.238,6.26,0.455,35.357,11.363,11.62,6.26,3.4,19,19.76,20.01,19.38,19.91,20.08,19.66,14
10.10.21 13:42,1.066,53.548,12.22,13.077,9.8,0.627,53.497,11.608,12.393,18.06,0.429,53.548,12.134,13.249,19.24,36,19,19.01,19.76,18.82,19.78,19.9,18.53,14
10.10.21 13:52,0.913,71.285,11.791,13.677,42.84,0.608,71.739,11.306,12.528,41.66,0.416,71.84,11.706,13.506,42.84,6.9,19,18.32,19.51,18.32,19.595,19.71,17.53,14
10.10.21 14:02,1.04,86.755,11.191,13.163,84.14,0.618,87.41,10.436,11.836,69.98,0.429,87.058,11.106,13.077,77.06,11.3,19,17.7,19.32,17.88,19.41,19.52,17.35,14
10.10.21 14:12,0.977,1.545,10.763,12.306,87.68,0.637,1.494,9.912,11.311,78.24,0.442,2.049,10.763,12.649,86.5,6,19,17.26,19.13,17.57,19.22,19.4,17.03,14
10.10.21 14:22,0.964,17.267,10.763,10.849,6.26,0.599,17.216,10.05,9.699,6.26,0.467,17.267,10.763,11.106,6.26,6,19,19.32,19.505,19.07,19.41,19.71,18.97,14
10.10.21 14:32,1.053,35.357,11.277,11.363,6.26,0.608,35.155,10.445,10.533,6.26,0.429,35.558,11.449,11.706,6.26,14.3,19,19.51,19.88,19.26,19.78,20.02,19.47,14
10.10.21 14:42,0.989,53.346,11.963,12.734,12.16,0.599,53.699,11.612,12.395,18.06,0.442,53.397,11.963,13.249,19.24,44.7,19,19.01,19.63,18.63,19.78,19.83,18.66,14
10.10.21 14:52,0.989,71.134,11.706,13.249,48.74,0.608,71.689,11.535,12.753,42.84,0.404,71.588,11.791,13.591,40.48,16.4,19,18.32,19.38,18.2,19.53,19.52,17.66,14
10.10.21 15:02,0.989,86.554,11.191,13.249,77.06,0.637,87.461,10.148,11.651,69.98,0.429,86.856,11.106,13.077,78.24,6,19,17.76,19.13,17.76,19.35,19.4,17.35,14
10.10.21 15:12,1.028,1.797,10.763,12.649,85.32,0.647,1.948,10.199,11.505,79.42,0.442,1.897,10.763,12.563,84.14,18.6,19,17.32,19.01,17.45,19.22,19.27,17.03,14
10.10.21 15:22,1.015,16.964,10.763,10.591,6.26,0.627,17.216,10.568,10.394,6.26,0.442,17.216,10.849,11.106,6.26,30.3,19,18.88,19.63,18.95,19.41,19.65,18.35,14
10.10.21 15:32,1.015,36.566,11.449,11.191,6.26,0.599,35.407,10.813,10.726,6.26,0.442,35.407,11.449,11.706,6.26,29.5,19,19.45,19.82,19.2,19.66,19.83,19.35,14
10.10.21 15:42,0.977,52.943,12.134,12.82,12.16,0.618,53.699,11.434,12.219,19.24,0.429,53.246,12.049,13.163,15.7,23.9,19,18.88,19.51,18.57,19.66,19.65,18.53,14
10.10.21 15:52,0.977,70.983,11.877,13.591,41.66,0.599,71.789,11.152,12.46,42.84,0.429,71.689,11.791,13.591,47.56,19.1,19,18.26,19.32,18.26,19.47,19.46,17.53,14
10.10.21 16:02,0.989,86.604,11.191,12.82,81.78,0.57,87.36,10.701,12.181,72.34,0.404,86.856,11.191,13.163,69.98,49.4,19,17.7,19.13,17.82,19.28,19.27,17.22,14
10.10.21 16:12,0.951,2.049,10.591,12.563,88.86,0.618,1.545,10.244,11.726,80.6,0.442,1.545,10.763,12.649,85.32,59.8,19,17.26,19.07,17.51,19.16,19.08,16.97,14
10.10.21 16:22,1.015,17.015,10.763,10.506,6.26,0.618,17.468,10.328,10.065,6.26,0.467,17.166,10.763,11.106,6.26,45,19,19.07,19.38,18.82,19.41,19.58,18.66,14
10.10.21 16:32,0.964,35.155,11.449,11.277,6.26,0.618,35.357,10.749,10.837,6.26,0.467,35.357,11.449,11.791,6.26,61.5,19,19.76,19.82,19.32,19.66,19.83,19.53,14
10.10.21 16:42,0.989,52.59,12.049,12.734,10.98,0.608,53.598,11.887,12.841,18.06,0.416,53.447,12.22,13.334,14.52,44.7,20,19.13,19.63,18.82,19.66,19.71,18.6,14
10.10.21 16:52,1.002,71.033,11.877,13.249,46.38,0.599,71.689,11.499,12.715,44.02,0.467,71.588,11.791,13.591,45.2,20.3,20,18.32,19.32,18.32,19.47,19.46,17.6,14
10.10.21 17:02,0.951,86.604,11.191,13.163,78.24,0.608,87.31,10.558,12.124,72.34,0.429,87.058,11.106,13.163,71.16,34.6,20,17.76,19.07,17.88,19.28,19.27,17.28,14
10.10.21 17:12,1.028,1.595,10.591,12.22,93.58,0.618,1.394,10.23,11.709,79.42,0.442,1.998,10.591,12.563,81.78,82.8,20,17.38,18.95,17.63,19.1,19.15,17.03,14
10.10.21 17:22,1.028,17.115,11.02,11.02,6.26,0.608,17.468,10.412,10.324,6.26,0.467,17.267,10.849,11.191,6.26,245,20,19.38,19.57,19.07,19.47,19.4,19.03,14
10.10.21 17:32,0.951,35.256,11.449,11.277,6.26,0.637,35.558,10.822,10.91,6.26,0.429,35.357,11.62,11.963,6.26,126.6,20,20.01,19.95,19.57,19.78,19.9,19.85,14
10.10.21 17:42,1.002,52.339,12.134,13.163,14.52,0.627,53.749,10.937,11.739,21.6,0.455,53.296,12.306,13.506,16.88,163.4,20,19.26,19.635,18.95,19.66,19.77,18.72,14
10.10.21 17:52,1.002,71.185,11.363,13.42,44.02,0.589,71.689,10.357,11.78,42.84,0.416,71.789,11.449,13.506,47.56,146.6,20,18.45,19.32,18.51,19.47,19.46,17.6,14
10.10.21 18:02,1.18,86.705,11.106,13.249,78.24,0.599,87.763,10.907,12.467,73.52,0.429,87.007,11.106,13.077,78.24,122.7,20,17.88,19.13,18.01,19.28,19.27,17.35,14
10.10.21 18:12,1.002,1.041,10.677,12.391,90.04,0.608,1.494,9.888,11.473,80.6,0.429,1.545,10.849,12.82,82.96,112.3,20,17.51,18.95,17.7,19.16,19.21,17.03,14
10.10.21 18:22,1.028,17.015,10.849,11.02,6.26,0.618,17.317,10.177,10.002,6.26,0.442,17.418,10.763,11.02,6.26,91.5,20,19.57,19.45,19.26,19.53,19.52,19.16,14
10.10.21 18:32,0.926,34.702,11.534,11.62,6.26,0.589,35.458,10.409,10.321,6.26,0.455,35.306,11.363,11.706,6.26,116.6,20,20.01,19.95,19.57,19.72,19.83,19.66,14
10.10.21 18:42,1.028,52.742,12.134,12.82,9.8,0.618,53.548,11.693,12.648,18.06,0.467,53.397,12.22,13.334,16.88,65,20,19.26,19.63,18.95,19.565,19.65,18.97,14
10.10.21 18:52,1.002,71.033,11.62,13.591,48.74,0.618,71.789,10.806,12.123,42.84,0.429,71.588,11.706,13.42,45.2,66.3,20,18.51,19.32,18.38,19.41,19.4,17.85,14
10.10.21 19:02,1.002,86.705,11.02,13.334,77.06,0.599,87.36,10.643,12.128,71.16,0.455,87.058,11.106,13.163,73.52,46.4,20,17.82,19.07,17.95,19.28,19.21,17.41,14
10.10.21 19:12,0.989,1.545,10.763,12.391,75.88,0.627,1.293,10.192,11.501,77.06,0.442,1.444,10.849,12.734,88.86,52.5,20,17.45,18.88,17.7,19.16,19.02,17.16,14
10.10.21 19:22,0.989,16.914,10.849,10.934,6.26,0.608,17.216,9.63,9.364,6.26,0.455,17.367,10.934,11.106,6.26,39.4,20,19.51,19.63,19.2,19.47,19.46,18.6,14
10.10.21 19:32,0.977,35.004,11.277,11.534,6.26,0.599,35.407,9.633,9.543,6.26,0.455,35.357,11.449,11.706,6.26,67.7,20,19.82,19.82,19.51,19.66,19.83,18.66,14
10.10.21 19:42,0.951,52.994,11.963,12.82,12.16,0.608,53.497,11.763,12.63,18.06,0.455,53.548,12.134,13.249,14.52,48.9,20,19.13,19.63,18.82,19.66,19.52,18.72,14
10.10.21 19:52,1.028,71.437,11.706,13.42,45.2,0.627,71.739,11.67,12.968,42.84,0.416,71.94,11.706,13.591,46.38,36.8,20,18.63,19.38,18.38,19.47,19.27,17.72,14
10.10.21 20:02,1.028,86.604,11.191,13.163,84.14,0.58,87.209,10.405,11.806,71.16,0.429,87.41,11.191,13.249,73.52,40.7,20,18.01,19.13,17.95,19.28,19.15,17.41,14
10.10.21 20:12,1.04,1.897,10.763,12.82,103.02,0.589,1.595,10.529,12.003,84.14,0.455,1.545,10.763,12.734,86.5,33.8,20,17.57,18.95,17.63,19.16,19.02,17.1,14
10.10.21 20:22,0.964,16.864,10.763,10.677,6.26,0.647,17.367,10.442,10.182,6.26,0.467,17.216,10.849,11.106,6.26,14.3,20,19.01,19.38,18.82,19.28,19.46,18.85,14
10.10.21 20:32,1.04,35.055,11.449,11.449,6.26,0.589,35.407,10.427,10.339,6.26,0.442,35.609,11.449,11.62,6.26,9.5,20,19.76,19.76,19.32,19.32333333,19.65,18.69,14
10.10.21 20:42,1.053,52.943,11.877,12.991,10.98,0.618,53.598,11.596,12.465,19.24,0.429,53.649,12.049,13.163,16.88,13.3,20,19.2,19.57,18.88,19.36666667,19.52,18.53,14
10.10.21 20:52,0.989,70.832,11.706,13.42,35.76,0.608,71.689,11.634,12.758,40.48,0.429,71.739,11.791,13.591,44.02,7.7,20,18.51,19.32,18.38,19.41,19.4,17.53,14
10.10.21 21:02,0.977,86.705,11.02,13.163,80.6,0.589,87.763,10.973,12.36,68.8,0.429,87.108,11.106,12.991,74.7,8.6,20,17.82,19.07,17.88,19.22,19.08,17.28,14
10.10.21 21:12,1.002,1.545,10.763,12.734,97.12,0.627,1.494,10.058,11.461,82.96,0.429,1.948,10.677,12.563,91.22,7.3,20,17.38,18.88,17.57,19.03,19.02,16.91,14
10.10.21 21:22,0.977,17.015,10.677,10.506,6.26,0.599,17.519,10.529,10.442,6.26,0.48,17.317,10.849,11.106,6.26,1.2,20,19.01,19.38,18.82,19.28,19.27,18.91,14
10.10.21 21:32,1.028,35.206,11.277,11.534,6.26,0.599,35.407,10.952,10.777,6.26,0.467,35.558,11.363,11.791,6.26,0,20,19.57,19.415,19.26,19.53,19.58,19.41,14
10.10.21 21:42,1.015,52.389,12.049,12.991,12.16,0.637,53.699,10.908,11.703,18.06,0.442,53.397,12.049,13.163,15.7,0,20,18.95,19.45,18.7,19.47,19.46,18.35,14
10.10.21 21:52,1.002,71.336,11.877,13.591,41.66,0.618,71.638,11.458,12.676,40.48,0.455,71.94,11.791,13.591,44.02,0,20,18.32,19.2,18.2,19.28,19.15,17.41,14
10.10.21 22:02,1.002,86.806,11.191,12.734,87.68,0.618,87.41,9.982,11.396,73.52,0.455,87.007,11.191,12.991,77.06,0,20,17.7,18.95,17.7,19.1,19.02,17.16,14
10.10.21 22:12,0.989,1.242,10.591,12.477,88.86,0.58,1.746,10.112,11.418,79.42,0.416,1.545,10.763,12.477,84.14,0,20,17.2,18.76,17.45,18.97,19.02,16.97,14
10.10.21 22:22,0.977,17.468,10.849,10.763,6.26,0.608,17.216,10.394,10.133,6.26,0.455,17.418,10.849,11.106,6.26,0,19,19.01,19.38,18.76,19.22,19.21,18.1,14
10.10.21 22:32,0.989,34.752,11.449,11.191,6.26,0.627,35.407,10.865,10.777,6.26,0.416,35.357,11.277,11.706,6.26,0,19,19.38,19.57,19.13,19.47,19.52,19.16,14
10.10.21 22:42,0.977,52.742,11.877,12.82,9.8,0.599,53.85,11.551,12.51,18.06,0.455,53.296,11.963,13.163,14.52,0,19,18.76,19.38,18.45,19.35,19.33,18.47,14
10.10.21 22:52,1.04,70.58,11.877,13.42,42.84,0.608,71.638,11.566,12.783,41.66,0.467,71.89,12.134,13.934,39.3,0,20,18.13,19.07,18.07,19.22,19.08,17.41,14
10.10.21 23:02,0.977,87.36,11.106,12.82,73.52,0.589,87.41,10.123,11.536,69.98,0.442,86.957,11.191,13.077,74.7,0,20,17.57,18.82,17.7,19.03,18.9,17.1,14
10.10.21 23:12,0.989,1.696,10.677,12.391,90.04,0.599,1.494,10.404,11.709,82.96,0.416,1.595,10.763,12.649,82.96,0,20,17.13,18.76,17.38,18.91,18.83,16.85,14
10.10.21 23:22,0.977,16.914,10.763,10.849,6.26,0.608,17.216,10.265,10.091,6.26,0.493,17.317,10.763,11.02,6.26,0,20,19.13,19.32,18.88,19.28,19.21,18.47,14
10.10.21 23:32,0.977,34.752,11.449,11.363,6.26,0.618,35.357,10.798,10.798,6.26,0.467,35.306,11.363,11.62,6.26,0,20,19.51,19.57,19.13,19.41,19.46,19.28,14
10.10.21 23:42,0.977,52.943,11.791,12.477,10.98,0.618,53.145,11.515,12.211,21.6,0.442,53.397,11.877,13.077,18.06,0,19,18.88,19.32,18.45,19.35,19.27,18.35,14
10.10.21 23:52,1.002,71.588,11.877,13.506,41.66,0.618,71.638,11.372,12.595,42.84,0.429,71.689,11.963,13.849,41.66,0,19,18.2,19.07,18.07,19.16,19.02,17.41,14
11.10.21 00:02,0.964,87.007,11.277,13.249,75.88,0.599,87.36,10.009,11.517,74.7,0.455,86.906,11.277,13.163,77.06,0,20,17.51,18.88,17.63,18.97,18.9,17.1,14
11.10.21 00:12,0.989,1.948,10.591,12.306,92.4,0.608,1.545,10.265,11.746,79.42,0.429,1.545,10.763,12.734,86.5,0,19,17.13,18.7,17.38,18.85,18.77,16.85,14
11.10.21 00:57,0.926,86.302,11.449,12.906,100.66,0.608,87.209,10.409,11.645,80.6,0.442,87.209,11.534,13.163,87.68,0,19,17.26,18.7,17.63,18.91,18.96,16.85,15
11.10.21 01:07,0.989,87.209,10.677,12.649,92.4,0.608,88.065,10.401,11.616,78.24,0.442,87.763,10.763,12.649,81.78,0,19,17.07,18.57,17.38,18.85,18.83,16.66,15
11.10.21 01:17,0.989,86.806,10.334,12.22,94.76,0.618,87.058,9.44,10.767,77.06,0.442,86.856,10.42,12.306,84.14,0,19,16.82,18.45,17.2,18.72,18.71,16.41,15
11.10.21 01:27,1.002,86.655,11.02,12.734,93.58,0.599,88.065,10.543,11.846,78.24,0.442,86.957,10.934,12.734,87.68,0,19,16.63,18.45,17.07,18.6,18.58,16.28,15
11.10.21 01:37,1.028,86.806,11.877,13.42,100.66,0.589,87.763,11.479,12.609,82.96,0.429,87.007,11.791,13.42,79.42,0,19,16.76,18.45,17.2,18.6,18.52,16.35,15
11.10.21 01:47,0.964,86.957,12.477,13.763,94.76,0.599,87.36,11.308,12.369,79.42,0.429,87.662,12.391,13.849,82.96,0,19,16.95,18.38,17.32,18.6,18.52,16.47,15
11.10.21 01:57,0.977,86.755,11.191,13.163,94.76,0.608,87.36,10.392,11.719,84.14,0.455,86.906,11.363,13.163,88.86,0,19,17.01,18.38,17.38,18.66,18.58,16.47,15
11.10.21 02:07,1.002,87.209,10.849,12.649,92.4,0.608,87.461,9.762,11.089,77.06,0.467,86.957,10.849,12.734,84.14,0,19,16.82,18.32,17.26,18.6,18.52,16.35,15
11.10.21 02:17,1.015,86.906,10.42,12.306,94.76,0.589,87.511,10.217,11.598,79.42,0.416,86.755,10.42,12.306,86.5,0,19,16.7,18.26,17.13,18.53,18.52,16.22,15
11.10.21 02:27,1.015,86.755,10.934,12.563,92.4,0.599,87.461,10.321,11.454,79.42,0.455,87.007,11.02,12.734,90.04,0,19,16.57,18.26,17.01,18.47,18.4,16.1,15
11.10.21 02:37,0.989,86.957,11.449,13.334,79.42,0.627,87.158,11.208,12.43,80.6,0.429,86.755,11.62,13.163,86.5,0,19,16.7,18.2,17.07,18.47,18.4,16.16,15
11.10.21 02:47,0.977,86.755,12.134,13.763,97.12,0.58,87.713,11.843,12.975,78.24,0.442,86.906,12.306,13.849,86.5,0,19,16.82,18.2,17.2,18.47,18.33,16.35,15
11.10.21 02:57,0.951,86.503,11.62,13.42,100.66,0.637,87.36,11.345,12.382,79.42,0.455,87.007,11.62,13.163,91.22,0,19,16.88,18.2,17.26,18.53,18.33,16.41,15
11.10.21 03:07,0.977,86.251,10.934,12.734,97.12,0.599,87.612,10.77,12.153,80.6,0.442,87.058,10.763,12.649,88.86,0,19,16.76,18.13,17.13,18.47,18.33,16.28,15
11.10.21 03:17,0.989,86.655,10.249,12.306,93.58,0.618,87.36,10.359,11.741,79.42,0.429,87.058,10.42,12.306,87.68,0,19,16.63,18.13,17.01,18.41,18.27,16.22,15
11.10.21 03:27,1.002,87.31,11.106,12.906,95.94,0.618,87.511,10.795,12.18,77.06,0.442,86.906,11.02,12.734,85.32,0,19,16.51,18.07,16.88,18.35,18.27,16.03,15
11.10.21 03:37,0.888,86.352,11.706,13.163,91.22,0.608,87.209,11.564,12.602,79.42,0.416,87.511,11.791,13.334,81.78,0,19,16.7,18.07,17.01,18.35,18.33,16.16,15
11.10.21 03:47,1.015,86.856,12.563,13.934,93.58,0.618,87.36,12.16,13.199,81.78,0.455,86.906,12.306,13.849,90.04,0,19,16.88,18.07,17.13,18.41,18.27,16.35,15
11.10.21 03:57,1.04,86.755,11.449,13.163,93.58,0.599,87.209,11.345,12.642,80.6,0.429,87.007,11.363,13.077,87.68,0,19,16.82,18.13,17.13,18.41,18.27,16.35,15
11.10.21 04:07,1.015,86.705,10.249,12.134,93.58,0.599,87.158,9.498,10.899,79.42,0.442,87.108,10.249,12.134,84.14,0,19,16.7,18.07,17.01,18.35,18.27,16.22,15
11.10.21 04:17,0.989,86.554,10.591,12.049,98.3,0.599,87.259,9.925,11.152,82.96,0.455,86.906,10.763,12.477,90.04,0,19,16.45,17.95,16.82,18.28,18.27,16.1,15
11.10.21 04:27,1.002,86.906,10.934,12.82,90.04,0.608,87.31,10.663,11.787,79.42,0.429,86.604,11.02,12.563,88.86,0,19,16.38,18.01,16.76,18.28,18.15,15.97,15
11.10.21 04:37,0.964,86.856,11.02,12.906,93.58,0.608,87.36,10.708,11.92,80.6,0.455,87.058,10.934,12.649,88.86,0,19,16.38,17.88,16.76,18.22,18.15,15.97,15
11.10.21 04:47,0.951,86.604,11.191,12.649,101.84,0.599,87.461,10.307,11.445,80.6,0.467,86.856,11.191,12.82,85.32,0,19,16.38,17.88,16.76,18.16,18.02,15.97,15
11.10.21 04:57,1.079,86.856,11.106,12.649,95.94,0.599,87.36,11.141,12.353,79.42,0.429,87.108,11.191,12.906,90.04,0,19,16.45,17.82,16.82,18.22,18.02,16.03,15
11.10.21 05:07,1.053,86.806,11.363,12.991,94.76,0.589,87.259,10.688,11.913,77.06,0.442,87.007,11.277,12.906,85.32,0,19,16.45,17.88,16.82,18.16,18.02,16.03,15
11.10.21 05:17,1.04,86.604,11.277,12.563,99.48,0.608,87.259,11.345,12.382,77.06,0.455,87.007,11.277,12.906,85.32,0,19,16.51,17.82,16.88,18.16,18.02,16.1,15
11.10.21 05:27,0.989,87.36,11.449,13.163,94.76,0.618,87.209,11.355,12.479,82.96,0.429,86.906,11.363,12.991,91.22,0,19,16.51,17.88,16.88,18.16,18.02,16.1,15
11.10.21 05:37,0.926,87.158,11.277,12.649,86.5,0.618,87.36,11.441,12.565,80.6,0.429,87.007,11.534,13.077,82.96,0,19,16.51,17.82,16.88,18.16,17.96,16.03,15
11.10.21 05:47,0.964,87.007,11.277,12.991,93.58,0.618,87.36,10.77,11.998,80.6,0.429,87.562,11.449,13.077,81.78,0,19,16.51,17.76,16.88,18.16,17.96,16.1,15
11.10.21 05:57,0.977,85.747,11.363,12.906,85.32,0.589,87.713,11.161,12.286,79.42,0.48,86.906,11.363,13.077,87.68,0,19,16.45,17.82,16.88,18.16,18.02,16.1,15
11.10.21 06:07,0.989,87.007,11.449,13.077,88.86,0.608,87.31,10.724,11.688,79.42,0.467,86.957,11.449,13.077,87.68,0,19,16.51,17.76,16.88,18.16,17.9,16.1,15
11.10.21 06:17,1.053,87.007,11.449,12.734,97.12,0.618,88.015,10.941,12.078,80.6,0.429,87.158,11.62,13.163,97.12,0,19,16.57,17.76,16.88,18.16,17.96,16.1,15
11.10.21 06:27,0.824,87.209,11.534,13.249,84.14,0.599,87.259,10.795,12.025,79.42,0.429,86.957,11.449,13.077,86.5,0,19,16.57,17.76,16.88,18.16,17.9,16.03,15
11.10.21 06:37,1.002,87.259,11.62,13.077,90.04,0.599,87.058,11.172,12.214,79.42,0.442,87.562,11.534,13.077,90.04,0,19,16.57,17.76,16.88,18.16,17.9,16.1,15
11.10.21 06:47,1.04,86.352,11.449,12.82,91.22,0.618,87.41,11.213,12.34,82.96,0.455,86.705,11.62,13.163,84.14,0,19,16.57,17.76,16.88,18.16,17.96,16.1,15
11.10.21 06:57,1.028,87.007,11.706,13.249,86.5,0.599,87.461,11.223,12.264,79.42,0.442,86.856,11.62,13.249,90.04,0,19,16.57,17.76,16.88,18.1,17.83,16.1,15
11.10.21 07:07,1.04,86.705,11.449,13.077,88.86,0.599,87.058,11.346,12.388,84.14,0.455,87.007,11.62,13.249,81.78,0,19,16.57,17.7,16.88,18.1,17.9,16.1,15
11.10.21 07:17,1.066,86.906,11.449,13.249,87.68,0.618,87.41,10.346,11.503,79.42,0.467,86.957,11.449,13.163,87.68,0,19,16.57,17.76,16.88,18.1,17.9,16.1,15
11.10.21 07:27,0.989,86.503,11.449,12.734,86.5,0.58,87.158,11.229,12.276,78.24,0.442,86.906,11.449,13.077,81.78,0,19,16.57,17.7,16.88,18.1,17.9,16.1,15
11.10.21 07:37,0.939,86.503,11.534,12.734,86.5,0.58,87.461,10.956,12.004,80.6,0.455,86.906,11.706,13.249,85.32,0,19,16.63,17.7,16.88,18.1,17.83,16.1,15
11.10.21 07:47,1.002,86.554,11.706,12.906,85.32,0.618,87.41,10.571,11.629,78.24,0.442,86.906,11.62,13.249,79.42,0,19,16.63,17.63,16.88,18.1,17.77,16.1,15
11.10.21 07:57,1.028,86.453,11.706,13.334,80.6,0.589,87.511,11.197,12.241,78.24,0.416,86.957,11.62,13.077,82.96,0,19,16.57,17.7,16.88,18.1,17.83,16.1,15
11.10.21 08:07,1.015,86.453,11.791,13.42,91.22,0.618,87.31,10.965,12.025,78.24,0.429,86.957,12.049,13.506,84.14,0,19,16.57,17.7,16.88,18.03,17.83,16.1,15
11.10.21 08:17,0.964,86.957,12.391,13.506,87.68,0.618,87.41,12.164,13.207,80.6,0.416,87.108,12.477,13.849,84.14,0,19,16.76,17.7,17.01,18.1,17.83,16.28,15
11.10.21 08:27,0.951,86.403,11.191,12.734,84.14,0.608,87.814,10.186,11.251,78.24,0.429,86.856,11.191,12.991,86.5,0,19,16.57,17.7,16.95,18.03,17.77,16.1,15
11.10.21 08:37,0.989,87.007,10.42,12.391,90.04,0.599,87.36,9.574,10.813,79.42,0.442,87.058,10.591,12.22,85.32,0,19,16.38,17.63,16.76,18.03,17.71,15.97,15
11.10.21 08:47,0.964,87.562,10.763,12.306,86.5,0.589,87.259,9.552,10.881,79.42,0.467,86.604,10.763,12.391,85.32,0,19,16.2,17.57,16.63,17.97,17.71,15.78,15
11.10.21 08:57,0.989,87.058,11.449,12.734,85.32,0.599,87.41,10.24,11.392,77.06,0.455,86.856,11.449,13.077,85.32,0,19,16.38,17.57,16.7,17.91,17.71,15.91,15
11.10.21 09:07,0.989,86.906,11.963,13.506,92.4,0.608,87.36,10.839,11.903,79.42,0.442,86.906,12.049,13.591,85.32,0,19,16.57,17.57,16.82,17.97,17.77,16.03,15
11.10.21 09:17,1.028,87.259,11.791,12.906,84.14,0.599,87.41,10.609,11.763,79.42,0.429,86.957,11.791,13.42,91.22,0.4,19,16.7,17.63,17.01,18.03,17.77,16.22,15
11.10.21 09:27,0.951,87.259,10.934,12.82,90.04,0.618,87.461,10.485,11.618,77.06,0.442,87.209,11.02,12.649,82.96,2.9,19,16.51,17.57,16.88,18.03,17.77,16.03,15
11.10.21 09:37,0.989,86.655,10.506,12.391,86.5,0.599,87.058,9.1,10.343,77.06,0.429,86.856,10.591,12.391,88.86,8.2,19,16.32,17.51,16.76,18.03,17.77,15.91,15
11.10.21 09:47,0.989,85.395,10.934,12.734,95.94,0.627,87.41,9.797,10.949,78.24,0.404,87.007,10.934,12.649,88.86,9.5,19,16.26,17.51,16.63,17.97,17.65,15.85,15
11.10.21 09:57,1.079,86.755,11.534,13.077,90.04,0.618,87.259,11.177,12.221,80.6,0.416,86.957,11.706,13.249,88.86,16,19,16.45,17.51,16.76,17.91,17.71,15.97,15
11.10.21 10:07,0.989,86.806,11.877,13.506,92.4,0.589,87.31,11.699,12.743,80.6,0.416,87.662,12.134,13.591,87.68,22,19,16.7,17.57,17.07,17.97,17.77,16.16,15
11.10.21 10:17,0.989,86.705,12.049,13.591,90.04,0.599,87.662,11.582,12.714,81.78,0.442,87.41,11.963,13.42,91.22,28.6,19,16.7,17.63,17.13,18.03,17.77,16.16,15
11.10.21 10:27,1.015,86.755,11.877,13.163,84.14,0.589,87.864,11.541,12.674,79.42,0.455,86.604,11.963,13.506,93.58,40.7,19,16.76,17.63,17.13,18.03,17.83,16.22,15
11.10.21 10:37,0.977,87.158,11.963,13.677,84.14,0.58,88.065,11.632,12.763,79.42,0.429,87.108,11.791,13.42,87.68,47.7,19,16.82,17.63,17.13,18.03,17.83,16.22,15
11.10.21 10:47,1.015,86.655,11.791,13.249,85.32,0.589,87.158,10.792,11.944,78.24,0.416,86.906,11.877,13.334,87.68,82.3,19,16.76,17.63,17.2,18.03,17.83,16.22,15
11.10.21 10:57,0.989,86.705,11.963,13.42,91.22,0.589,87.914,11.387,12.433,81.78,0.429,87.158,11.963,13.506,84.14,54.2,20,16.88,17.7,17.2,18.1,17.77,16.35,15
11.10.21 11:07,0.989,85.999,12.049,13.334,87.68,0.589,87.36,11.608,12.742,77.06,0.391,87.058,12.049,13.677,84.14,84.5,20,16.95,17.7,17.26,18.1,17.83,16.35,15
11.10.21 11:17,0.951,87.209,11.963,13.506,93.58,0.608,87.31,11.444,12.49,81.78,0.455,87.612,12.049,13.591,88.86,74.1,20,16.95,17.7,17.26,18.1,17.83,16.41,15
11.10.21 11:27,0.977,86.856,11.963,13.42,90.04,0.627,87.41,10.866,12.104,78.24,0.429,87.612,12.049,13.677,85.32,130.5,20,17.01,17.76,17.32,18.1,17.83,16.41,15
11.10.21 11:37,0.989,86.705,12.134,13.42,88.86,0.627,87.41,11.649,12.781,78.24,0.455,87.007,12.134,13.763,87.68,143.5,20,17.01,17.76,17.38,18.16,17.83,16.53,15
11.10.21 11:47,0.951,87.511,12.306,13.506,86.5,0.599,87.814,11.23,12.379,77.06,0.455,86.957,12.134,13.849,88.86,171.8,20,17.2,17.82,17.51,18.16,17.83,16.6,15
11.10.21 11:57,0.964,87.058,12.049,13.591,80.6,0.599,87.461,11.729,12.947,79.42,0.442,86.856,12.134,13.849,87.68,127.1,21,17.32,17.88,17.57,18.22,17.9,16.6,15
11.10.21 12:07,0.951,86.755,10.506,12.22,82.96,0.599,87.41,10.001,11.392,77.06,0.429,86.906,10.506,12.391,82.96,125.3,21,17.07,17.76,17.32,18.22,17.9,16.47,15
11.10.21 12:17,1.066,86.503,10.591,12.22,84.14,0.608,87.259,10.38,11.857,78.24,0.429,87.058,10.763,12.563,84.14,231.2,21,16.82,17.7,17.2,18.16,17.83,16.28,15
11.10.21 12:27,0.977,86.403,11.449,13.163,88.86,0.618,87.461,11.085,12.388,78.24,0.455,86.806,11.277,13.163,86.5,198.2,21,16.88,17.7,17.32,18.1,17.9,16.35,15
11.10.21 12:37,1.028,86.655,11.791,13.334,97.12,0.608,87.209,11.463,12.591,78.24,0.416,86.957,11.62,13.42,84.14,166.1,21,17.13,17.82,17.51,18.16,17.83,16.41,15
11.10.21 12:47,0.926,86.604,12.049,13.677,74.7,0.608,87.41,11.78,13.082,80.6,0.416,86.806,11.963,13.849,85.32,486.7,22,17.26,17.82,17.57,18.22,17.83,16.6,15
11.10.21 12:57,0.964,86.453,11.534,13.591,81.78,0.589,87.36,10.462,11.873,78.24,0.429,87.713,11.534,13.506,87.68,272.3,22,17.51,17.95,17.76,18.28,17.9,16.72,15
11.10.21 13:07,1.028,86.201,10.42,12.82,82.96,0.618,87.864,10.13,11.867,80.6,0.429,87.058,10.506,12.563,88.86,178.6,22,17.32,17.88,17.76,18.35,17.9,16.6,15
11.10.21 13:17,0.989,86.403,10.42,12.391,84.14,0.599,87.36,10.154,11.719,78.24,0.442,87.612,10.506,12.477,84.14,190.4,22,17.07,17.76,17.51,18.28,17.9,16.47,15
11.10.21 13:27,0.964,86.604,11.277,13.42,91.22,0.599,87.511,11.095,12.484,81.78,0.467,86.957,11.277,13.163,84.14,217.3,22,17.2,17.82,17.51,18.22,17.83,16.53,15
11.10.21 13:37,1.015,86.554,11.791,13.591,85.32,0.58,87.41,10.97,12.293,79.42,0.455,87.007,11.791,13.591,86.5,231.2,22,17.38,17.88,17.7,18.28,17.96,16.6,15
11.10.21 13:47,0.977,86.604,12.306,14.02,93.58,0.637,87.461,11.796,12.927,79.42,0.429,86.957,12.306,13.934,86.5,188.3,22,17.57,17.95,17.88,18.41,17.96,16.78,15
11.10.21 13:57,0.939,86.604,10.934,13.163,87.68,0.589,87.108,10.454,12.024,80.6,0.442,87.058,10.934,12.991,86.5,268.5,23,17.57,18.07,17.95,18.41,18.02,16.85,15
11.10.21 14:07,1.002,87.259,10.42,12.563,86.5,0.58,87.461,8.989,10.765,77.06,0.416,87.058,10.249,12.477,85.32,514.9,23,17.45,17.95,17.82,18.35,17.96,16.72,15
11.10.21 14:17,0.977,86.705,9.734,12.049,88.86,0.58,87.36,9.339,11.167,80.6,0.429,86.906,9.82,12.049,91.22,566.5,24,17.45,17.95,17.88,18.41,17.9,16.66,15
11.10.21 14:27,0.951,86.655,11.277,12.991,82.96,0.599,87.511,10.137,11.553,79.42,0.442,87.058,11.277,13.249,85.32,449.8,24,17.63,18.01,18.01,18.41,17.9,16.78,15
11.10.21 14:37,0.964,86.604,11.877,13.591,81.78,0.58,87.914,11.84,13.141,81.78,0.467,86.957,12.134,13.934,87.68,303.6,24,17.88,18.13,18.26,18.53,18.02,16.97,15
11.10.21 14:47,1.028,86.806,11.449,13.334,86.5,0.58,87.108,10.651,12.318,77.06,0.442,86.755,11.363,13.334,82.96,362.1,24,17.88,18.2,18.38,18.53,18.08,17.1,15
11.10.21 14:57,1.028,86.655,10.42,12.477,80.6,0.599,87.461,10.438,12.083,78.24,0.442,87.36,10.591,12.82,87.68,437.7,24,17.82,18.13,18.26,18.6,18.15,17.03,15
11.10.21 15:07,0.964,86.302,9.991,12.563,85.32,0.599,87.461,9.985,11.63,79.42,0.455,86.856,10.077,12.306,87.68,882.8,24,17.7,18.13,18.13,18.53,18.02,16.91,15
11.10.21 15:17,0.977,86.453,9.991,12.477,80.6,0.608,87.612,9.479,11.305,79.42,0.455,87.007,9.906,12.306,85.32,457.7,26,17.7,18.13,18.2,18.53,18.02,16.85,15
11.10.21 15:27,0.964,86.352,11.106,13.249,69.98,0.618,87.36,10.489,12.148,80.6,0.429,87.007,11.191,13.249,84.14,412,25,17.82,18.13,18.26,18.53,18.08,16.97,15
11.10.21 15:37,0.951,86.604,12.306,14.191,94.76,0.599,87.36,11.425,12.914,81.78,0.429,87.158,12.049,14.106,85.32,366.5,24,18.07,18.26,18.45,18.66,18.15,17.22,15
11.10.21 15:47,0.964,86.705,11.02,12.991,93.58,0.599,87.209,10.882,12.526,78.24,0.455,86.957,11.106,13.249,88.86,390.4,25,18.2,18.38,18.63,18.72,18.15,17.28,15
11.10.21 15:57,0.964,86.403,10.42,12.563,71.16,0.599,87.511,10.258,11.993,81.78,0.416,87.662,10.591,12.82,86.5,406.9,25,18.07,18.38,18.57,18.72,18.21,17.28,15
11.10.21 16:07,0.951,87.209,10.077,12.22,87.68,0.589,87.259,9.163,10.929,77.06,0.455,87.007,10.249,12.477,86.5,467.6,25,18.01,18.32,18.45,18.72,18.21,17.22,15
11.10.21 16:17,1.028,86.403,9.734,12.134,72.34,0.599,88.116,9.598,11.422,79.42,0.442,87.058,9.82,12.22,87.68,360.9,25,17.88,18.26,18.32,18.72,18.21,17.03,15
11.10.21 16:27,0.977,86.655,11.02,12.991,84.14,0.599,87.612,10.216,11.71,81.78,0.442,87.108,11.02,13.163,91.22,345.7,25,17.82,18.26,18.38,18.72,18.21,17.16,15
11.10.21 16:37,0.989,86.755,11.877,13.763,84.14,0.599,87.461,11.545,13.111,82.96,0.429,87.058,11.963,13.934,87.68,412.5,25,18.13,18.38,18.57,18.72,18.21,17.28,15
11.10.21 16:47,0.977,86.705,11.277,13.42,93.58,0.599,87.36,11.08,12.727,79.42,0.442,87.058,11.363,13.42,85.32,376.6,25,18.38,18.51,18.82,18.78,18.33,17.41,15
11.10.21 16:57,1.002,86.503,10.591,12.649,88.86,0.589,87.36,10.39,12.04,78.24,0.442,87.007,10.677,12.991,92.4,326.6,26,18.26,18.51,18.7,18.78,18.33,17.41,15
11.10.21 17:07,0.977,86.503,10.163,12.563,86.5,0.599,87.158,9.086,10.939,79.42,0.48,86.957,10.249,12.477,85.32,270.2,25,18.13,18.45,18.51,18.78,18.27,17.28,15
11.10.21 17:17,0.989,86.806,9.734,12.134,79.42,0.599,88.015,9.562,11.467,77.06,0.429,87.612,9.82,12.049,91.22,321.9,25,17.95,18.38,18.38,18.72,18.21,17.16,15
11.10.21 17:27,1.028,86.604,11.363,13.077,91.22,0.58,87.41,11.278,12.834,81.78,0.429,86.957,11.363,13.42,87.68,290.5,25,17.95,18.38,18.51,18.72,18.33,17.28,15
11.10.21 17:37,0.951,86.957,12.22,14.277,78.24,0.599,87.612,12.113,13.497,80.6,0.442,87.058,12.22,14.02,84.14,220.7,25,18.26,18.51,18.7,18.85,18.4,17.35,15
11.10.21 17:47,0.989,86.906,10.934,12.991,86.5,0.618,87.562,10.106,11.778,79.42,0.429,87.814,10.934,13.163,85.32,202.1,25,18.32,18.51,18.76,18.85,18.33,17.53,15
11.10.21 17:57,0.964,86.705,10.334,12.563,85.32,0.618,87.36,10.217,11.953,78.24,0.366,87.007,10.506,12.82,80.6,314.9,25,18.26,18.51,18.63,18.85,18.4,17.47,15
11.10.21 18:07,0.939,86.453,9.991,12.563,80.6,0.589,87.209,9.793,11.616,77.06,0.416,87.058,10.077,12.391,85.32,422.9,25,18.13,18.45,18.57,18.85,18.4,17.41,15
11.10.21 18:17,0.964,86.655,9.906,12.649,78.24,0.589,87.461,9.651,11.733,79.42,0.442,86.906,9.991,12.306,90.04,301.4,26,18.07,18.45,18.63,18.85,18.4,17.28,15
11.10.21 18:27,1.015,86.705,9.82,12.563,81.78,0.608,87.31,9.522,11.519,78.24,0.416,87.007,9.82,12.22,85.32,334,26,18.07,18.45,18.57,18.85,18.4,17.22,15
11.10.21 18:37,0.989,87.31,11.363,13.42,90.04,0.589,87.31,11.136,12.697,80.6,0.416,87.058,11.534,13.591,87.68,268,26,18.2,18.51,18.76,18.85,18.4,17.35,15
11.10.21 18:47,1.002,86.302,12.22,14.106,88.86,0.58,87.41,11.375,12.784,77.06,0.429,86.957,12.306,14.277,85.32,282.8,26,18.51,18.7,18.95,18.97,18.52,17.6,15
11.10.21 18:57,0.977,86.554,11.106,13.249,74.7,0.608,87.36,10.046,11.723,80.6,0.416,87.108,11.106,13.334,86.5,173,26,18.57,18.7,19.01,19.03,18.52,17.66,15
11.10.21 19:07,1.002,86.302,10.42,12.734,78.24,0.589,87.41,10.067,11.806,78.24,0.429,87.31,10.42,12.649,81.78,169.1,26,18.38,18.63,18.82,18.97,18.52,17.6,15
11.10.21 19:17,0.977,86.604,10.077,12.477,91.22,0.58,87.31,9.791,11.523,81.78,0.442,86.906,10.077,12.306,85.32,132.7,25,18.13,18.57,18.63,18.97,18.52,17.47,15
11.10.21 19:27,0.964,86.604,10.677,13.077,91.22,0.57,87.36,9.978,11.728,77.06,0.429,87.007,10.763,12.906,87.68,98,26,17.95,18.51,18.57,18.91,18.46,17.28,15
11.10.21 19:37,0.951,86.705,11.62,13.763,93.58,0.618,87.612,11.437,12.91,82.96,0.429,86.906,11.706,13.677,86.5,91.5,26,18.2,18.57,18.7,18.97,18.58,17.41,15
11.10.21 19:47,0.977,86.453,12.22,13.763,93.58,0.589,87.461,12.073,13.372,79.42,0.416,87.058,12.22,14.106,86.5,76.3,26,18.26,18.63,18.88,19.03,18.58,17.53,15
11.10.21 19:57,1.015,86.453,10.849,13.163,90.04,0.608,87.41,10.296,11.873,78.24,0.429,86.957,11.02,12.991,85.32,72.4,26,18.32,18.63,18.88,19.03,18.65,17.6,15
11.10.21 20:07,0.951,86.806,10.077,12.649,86.5,0.58,87.763,9.88,11.529,78.24,0.442,87.108,10.163,12.306,81.78,66.3,26,18.07,18.57,18.7,18.97,18.58,17.41,15
11.10.21 20:17,0.926,86.655,10.763,12.82,84.14,0.589,87.36,10.632,12.19,80.6,0.455,86.957,10.934,12.991,85.32,62.4,26,18.07,18.51,18.51,18.97,18.46,17.28,15
11.10.21 20:27,1.002,87.209,11.791,13.677,77.06,0.58,87.36,10.716,12.215,80.6,0.442,86.906,11.62,13.591,85.32,57.3,26,18.07,18.57,18.63,18.97,18.58,17.28,15
11.10.21 20:37,0.951,86.352,12.134,13.849,79.42,0.599,87.36,11.82,13.208,80.6,0.429,86.906,12.134,13.934,88.86,48.1,26,18.32,18.63,18.82,19.03,18.58,17.47,15
11.10.21 20:47,0.977,86.755,11.277,13.42,95.94,0.599,87.461,11.065,12.622,78.24,0.429,87.713,11.191,13.249,94.76,45.5,26,18.32,18.63,18.88,19.1,18.58,17.47,15
11.10.21 20:57,0.977,86.554,10.249,12.391,81.78,0.589,87.511,9.51,11.177,79.42,0.416,87.007,10.334,12.477,87.68,31.2,25,18.13,18.57,18.76,19.03,18.58,17.35,15
11.10.21 21:07,0.989,86.705,10.677,12.734,84.14,0.608,87.36,10.494,11.967,84.14,0.429,86.957,10.677,12.734,84.14,24.7,25,17.82,18.45,18.45,18.97,18.58,17.1,15
11.10.21 21:17,1.04,86.453,11.363,13.249,77.06,0.589,87.209,11.177,12.563,77.06,0.429,87.007,11.363,13.249,84.14,16.4,25,17.82,18.45,18.38,18.91,18.52,17.16,15
11.10.21 21:27,1.028,86.554,11.877,13.506,87.68,0.618,87.36,11.291,12.603,80.6,0.455,86.906,11.877,13.763,92.4,9.1,25,18.07,18.57,18.51,18.97,18.58,17.28,15
11.10.21 21:37,1.04,86.604,12.306,13.934,84.14,0.58,87.511,11.752,13.061,85.32,0.429,87.713,12.22,14.106,86.5,2.1,24,18.2,18.57,18.63,19.03,18.65,17.35,15
11.10.21 21:47,0.989,86.806,10.763,12.734,77.06,0.608,87.461,10.342,11.736,75.88,0.455,86.755,10.763,12.82,82.96,0,24,17.95,18.51,18.57,19.03,18.65,17.28,15
11.10.21 21:57,0.977,87.209,9.906,12.134,78.24,0.589,87.864,9.564,11.213,80.6,0.429,86.957,9.82,11.963,87.68,0,23,17.57,18.45,18.2,18.97,18.65,17.03,15
11.10.21 22:07,1.002,86.604,10.934,12.906,84.14,0.58,87.158,10.988,12.372,79.42,0.416,86.957,11.106,12.991,85.32,0,23,17.57,18.38,18.01,18.85,18.65,16.97,15
11.10.21 22:17,0.939,86.503,11.534,13.763,84.14,0.599,87.158,10.795,12.288,81.78,0.416,86.906,11.706,13.42,90.04,0,23,17.7,18.38,18.2,18.91,18.65,17.03,15
11.10.21 22:27,0.977,86.604,12.049,14.02,91.22,0.599,87.511,11.98,13.276,80.6,0.429,86.806,12.049,13.849,82.96,0,23,17.88,18.45,18.32,18.91,18.65,17.16,15
11.10.21 22:37,1.002,87.209,12.22,13.763,92.4,0.599,87.662,12.063,13.362,79.42,0.442,86.856,12.306,14.02,87.68,0,23,18.01,18.51,18.38,18.97,18.65,17.22,15
11.10.21 22:47,0.977,86.604,10.849,12.82,86.5,0.599,87.662,10.867,12.335,77.06,0.429,87.058,11.02,12.991,84.14,0,23,17.95,18.51,18.38,18.97,18.65,17.16,15
11.10.21 22:57,1.002,86.05,9.991,12.134,81.78,0.608,87.36,9.672,11.233,77.06,0.429,86.906,9.991,12.049,84.14,0,22,17.63,18.38,18.07,18.91,18.65,16.91,15
11.10.21 23:07,0.977,86.453,10.849,13.163,87.68,0.58,87.41,10.799,12.187,80.6,0.467,87.662,10.934,12.906,82.96,0,22,17.45,18.32,17.88,18.85,18.58,16.85,15
11.10.21 23:17,0.964,87.158,11.449,13.42,93.58,0.599,87.108,11.167,12.553,79.42,0.442,86.906,11.449,13.249,85.32,0,22,17.45,18.32,17.95,18.78,18.52,16.85,15
11.10.21 23:27,1.002,86.705,11.791,13.42,90.04,0.58,87.31,10.976,12.208,80.6,0.404,86.957,11.791,13.506,90.04,0,22,17.51,18.32,18.01,18.78,18.58,16.85,15
11.10.21 23:37,0.888,86.251,11.191,12.906,78.24,0.627,87.965,10.983,12.283,78.24,0.429,87.814,11.277,13.163,84.14,0,21,17.57,18.32,17.88,18.85,18.52,16.91,15
11.10.21 23:47,0.989,86.906,10.763,12.391,82.96,0.608,88.015,9.778,11.364,82.96,0.455,86.806,10.763,12.649,92.4,0,21,17.38,18.2,17.7,18.85,18.4,16.85,15
11.10.21 23:57,1.002,86.655,10.506,12.134,84.14,0.599,87.914,9.426,11.012,78.24,0.455,86.906,10.42,12.477,84.14,0,21,17.26,18.2,17.57,18.78,18.33,16.72,15
12.10.21 00:07,0.989,86.705,10.077,12.306,84.14,0.608,87.36,9.859,11.422,79.42,0.429,87.007,10.077,12.134,93.58,0,21,17.01,18.07,17.45,18.72,18.4,16.53,15
12.10.21 00:17,1.002,86.655,11.62,13.077,75.88,0.589,87.209,10.68,11.913,78.24,0.455,86.503,11.62,13.334,80.6,0,21,17.13,18.07,17.51,18.66,18.27,16.53,15
12.10.21 00:27,1.015,86.755,12.22,14.02,85.32,0.599,87.36,11.426,12.482,79.42,0.442,87.562,12.391,13.849,90.04,0,20,17.32,18.2,17.7,18.72,18.27,16.78,15
12.10.21 00:37,0.939,86.302,11.534,13.506,84.14,0.608,88.116,11.192,12.321,81.78,0.455,86.957,11.449,13.249,85.32,0,21,17.38,18.2,17.76,18.72,18.27,16.78,15
12.10.21 00:47,1.028,87.31,10.934,12.991,78.24,0.589,87.41,10.682,11.983,81.78,0.442,86.957,11.02,12.82,87.68,0,20,17.26,18.13,17.57,18.72,18.27,16.72,15
12.10.21 00:57,0.989,86.856,10.506,12.306,88.86,0.618,87.41,10.335,11.723,78.24,0.467,87.007,10.42,12.391,91.22,0,20,17.07,18.01,17.45,18.66,18.21,16.66,15
12.10.21 01:07,0.977,87.108,10.334,12.049,82.96,0.58,87.713,9.261,10.846,81.78,0.467,87.058,10.42,12.22,88.86,0,20,16.95,18.01,17.32,18.6,18.21,16.47,15
12.10.21 01:17,1.028,86.856,11.106,12.734,82.96,0.589,87.713,10.942,12.157,79.42,0.442,86.906,11.277,12.991,85.32,0,20,16.95,18.01,17.45,18.6,18.15,16.47,15
12.10.21 01:27,1.015,87.713,11.963,13.42,84.14,0.627,87.41,11.693,12.909,77.06,0.429,86.957,12.134,13.677,87.68,0,21,17.2,18.07,17.57,18.6,18.21,16.6,15
12.10.21 01:37,0.989,87.158,11.62,13.249,77.06,0.608,87.461,11.539,12.755,78.24,0.442,86.906,11.791,13.506,84.14,0,21,17.38,18.13,17.76,18.66,18.27,16.78,15
12.10.21 01:47,0.977,86.856,11.106,12.649,81.78,0.618,87.662,10.131,11.452,77.06,0.455,86.705,11.106,12.991,82.96,0,21,17.2,18.07,17.57,18.66,18.15,16.66,15
12.10.21 01:57,0.989,86.856,10.506,12.477,88.86,0.589,87.36,9.69,11.012,75.88,0.442,86.957,10.677,12.477,86.5,0,21,17.01,17.95,17.38,18.6,18.15,16.53,15
12.10.21 02:07,0.989,86.856,10.163,12.22,86.5,0.599,87.158,9.914,11.305,78.24,0.455,86.906,10.249,12.049,81.78,0,20,16.76,17.88,17.2,18.53,18.08,16.35,15
12.10.21 02:17,0.977,87.007,11.363,13.249,74.7,0.589,87.209,11.039,12.254,80.6,0.442,87.007,11.363,13.077,84.14,0,20,16.88,17.88,17.26,18.47,18.02,16.35,15
12.10.21 02:27,0.951,86.755,11.963,13.249,91.22,0.627,87.864,11.586,12.628,79.42,0.442,86.906,11.963,13.591,84.14,0,20,16.95,17.95,17.38,18.47,18.08,16.41,15
12.10.21 02:37,1.028,87.41,11.877,13.163,86.5,0.608,88.015,11.069,12.215,80.6,0.429,87.007,11.791,13.42,79.42,0,20,17.13,18.01,17.51,18.53,18.15,16.6,15
12.10.21 02:47,1.015,86.705,11.106,12.649,80.6,0.618,87.058,10.304,11.534,79.42,0.442,87.209,11.106,12.82,88.86,0,20,17.01,17.95,17.32,18.53,18.08,16.53,15
12.10.21 02:57,1.028,86.856,10.42,12.134,84.14,0.618,87.31,10.161,11.55,79.42,0.429,86.957,10.591,12.391,88.86,0,20,16.82,17.88,17.13,18.47,17.96,16.35,15
12.10.21 03:07,1.015,86.906,10.591,12.563,81.78,0.618,87.36,9.66,10.986,78.24,0.442,87.209,10.591,12.391,88.86,0,20,16.63,17.82,17.13,18.41,17.96,16.22,15
12.10.21 03:17,1.015,86.906,11.449,13.163,87.68,0.627,87.31,11.202,12.33,78.24,0.467,86.856,11.449,13.077,86.5,0,20,16.76,17.76,17.07,18.41,18.02,16.28,15
12.10.21 03:27,0.964,86.856,12.22,13.677,80.6,0.58,87.41,11.09,12.235,78.24,0.442,87.007,12.22,13.677,85.32,0,20,16.95,17.88,17.26,18.41,17.96,16.41,15
12.10.21 03:37,1.015,86.604,11.706,13.42,90.04,0.608,87.814,10.693,11.756,78.24,0.442,87.007,11.62,13.249,91.22,0,20,17.01,17.88,17.38,18.47,18.02,16.53,15
12.10.21 03:47,1.002,87.31,10.849,12.391,78.24,0.618,87.461,9.997,11.229,80.6,0.442,87.007,10.934,12.734,81.78,0,20,16.82,17.82,17.26,18.41,18.02,16.35,15
12.10.21 03:57,0.989,86.806,10.42,12.134,84.14,0.618,87.259,9.596,10.997,80.6,0.429,86.957,10.42,12.22,86.5,0,20,16.57,17.76,17.07,18.35,17.96,16.22,15
12.10.21 04:07,0.977,87.31,10.506,12.477,84.14,0.627,87.864,10.025,11.418,80.6,0.429,86.906,10.506,12.22,82.96,0,19,16.45,17.63,16.88,18.28,17.83,16.03,15
12.10.21 04:17,1.015,86.806,10.591,12.391,81.78,0.589,87.461,10.342,11.474,79.42,0.442,87.41,10.763,12.477,87.68,0,20,16.51,17.63,16.88,18.22,17.83,16.03,15
12.10.21 04:27,1.002,86.604,10.677,12.22,86.5,0.618,87.41,9.837,11.162,77.06,0.455,86.957,10.849,12.477,86.5,0,19,16.38,17.63,16.88,18.22,17.83,16.03,15
12.10.21 04:37,0.989,86.705,10.849,12.649,88.86,0.627,87.209,10.537,11.843,79.42,0.442,86.755,10.934,12.649,82.96,0,19,16.45,17.63,16.88,18.22,17.77,15.97,15
12.10.21 04:47,1.015,87.259,11.02,12.563,88.86,0.608,87.209,10.093,11.322,78.24,0.442,86.957,11.02,12.649,88.86,0,19,16.38,17.63,16.88,18.16,17.71,15.97,15
12.10.21 04:57,1.04,86.856,11.02,12.391,93.58,0.608,87.31,10.537,11.669,81.78,0.429,86.906,11.02,12.649,90.04,0,19,16.32,17.57,16.76,18.16,17.77,15.91,15
12.10.21 05:07,0.964,86.856,11.02,12.563,93.58,0.599,87.36,9.797,10.86,75.88,0.442,87.007,11.106,12.734,86.5,0,19,16.2,17.51,16.63,18.1,17.77,15.91,15
12.10.21 05:17,1.04,87.058,11.02,12.306,88.86,0.608,87.36,10.113,11.261,79.42,0.455,86.957,11.02,12.649,91.22,0,18,16.26,17.51,16.63,18.1,17.65,15.85,15
12.10.21 05:27,0.939,87.612,11.106,12.391,91.22,0.608,87.36,10.752,11.796,78.24,0.455,86.856,11.02,12.649,88.86,0,19,16.2,17.45,16.57,18.03,17.65,15.85,15
12.10.21 05:37,1.015,87.461,11.02,12.391,91.22,0.599,87.914,9.732,10.886,82.96,0.455,86.806,11.02,12.563,90.04,0,18,16.13,17.38,16.51,18.03,17.65,15.78,15
12.10.21 05:47,0.977,86.806,11.02,12.391,88.86,0.608,87.461,10.701,11.92,79.42,0.429,86.957,11.02,12.734,86.5,0,19,16.13,17.38,16.57,18.03,17.65,15.78,15
12.10.21 05:57,0.926,87.007,11.106,12.563,79.42,0.608,87.36,10.401,11.624,78.24,0.429,87.058,11.191,12.734,92.4,0,19,16.2,17.45,16.63,18.03,17.58,15.78,15
12.10.21 06:07,1.066,87.158,10.934,12.734,86.5,0.637,87.713,10.226,11.193,79.42,0.455,86.806,11.106,12.734,88.86,0,19,16.26,17.38,16.63,17.97,17.58,15.85,15
12.10.21 06:17,0.989,86.806,11.106,12.649,88.86,0.599,87.158,10.208,11.266,78.24,0.455,86.856,11.191,12.649,97.12,0,19,16.13,17.38,16.57,17.97,17.58,15.78,15
12.10.21 06:27,0.977,86.755,11.02,12.563,88.86,0.618,87.461,10.763,11.893,80.6,0.467,87.007,10.934,12.563,82.96,0,18,16.07,17.38,16.51,17.91,17.52,15.78,15
12.10.21 06:37,1.002,86.856,11.106,12.82,94.76,0.589,87.914,10.742,11.873,78.24,0.455,86.806,11.106,12.563,86.5,0,18,16.07,17.32,16.45,17.91,17.52,15.72,15
12.10.21 06:47,0.977,86.856,11.191,12.734,90.04,0.618,87.36,9.691,10.848,79.42,0.416,87.41,11.106,12.649,94.76,0,18,16.07,17.32,16.51,17.91,17.46,15.72,15
12.10.21 06:57,1.028,87.007,11.106,12.477,88.86,0.627,87.259,9.689,10.755,77.06,0.442,87.007,11.02,12.563,82.96,0,18,16.13,17.32,16.51,17.91,17.46,15.72,15
12.10.21 07:07,0.989,86.806,11.02,12.734,87.68,0.618,87.36,10.814,11.857,75.88,0.429,87.763,11.02,12.649,86.5,0,18,16.07,17.26,16.45,17.91,17.52,15.72,15
12.10.21 07:17,1.015,86.957,11.106,12.734,86.5,0.627,87.31,10.794,11.836,77.06,0.467,87.108,11.02,12.563,86.5,0,18,16.07,17.26,16.45,17.85,17.46,15.66,15
12.10.21 07:27,1.002,86.554,11.106,12.306,85.32,0.618,87.36,10.205,11.172,78.24,0.48,86.957,11.02,12.649,85.32,0,18,16.01,17.26,16.45,17.78,17.46,15.66,15
12.10.21 07:37,0.964,86.906,11.02,12.477,86.5,0.58,87.965,10.733,11.773,78.24,0.429,87.662,11.106,12.649,82.96,0,18,15.95,17.2,16.38,17.78,17.46,15.66,15
12.10.21 07:47,1.028,87.007,11.106,12.649,97.12,0.627,87.36,9.982,11.131,79.42,0.442,86.655,10.934,12.563,91.22,0,18,16.01,17.26,16.38,17.78,17.46,15.66,15
12.10.21 07:57,0.989,87.511,11.02,12.22,92.4,0.589,88.116,10.128,11.095,77.06,0.455,86.957,11.02,12.649,87.68,0,18,16.01,17.2,16.38,17.78,17.4,15.6,15
12.10.21 08:07,1.015,86.806,11.277,12.563,91.22,0.57,87.31,10.445,11.417,78.24,0.455,86.906,11.277,12.82,90.04,0,18,16.01,17.2,16.45,17.78,17.4,15.6,15
12.10.21 08:17,1.002,86.856,11.963,12.991,91.22,0.608,87.814,10.981,11.859,80.6,0.429,86.957,11.791,13.334,85.32,0,18,16.13,17.2,16.51,17.78,17.4,15.78,15
12.10.21 08:27,1.002,86.856,12.22,13.677,87.68,0.599,87.209,12.1,12.88,81.78,0.455,86.856,12.306,13.591,88.86,0,18,16.2,17.26,16.57,17.78,17.4,15.78,15
12.10.21 08:37,1.015,87.108,12.477,13.849,97.12,0.599,87.31,12.291,12.986,80.6,0.442,86.906,12.477,13.763,90.04,0,18,16.32,17.26,16.7,17.78,17.46,15.97,15
12.10.21 08:47,0.989,86.957,10.934,12.563,88.86,0.618,87.864,10.744,11.783,81.78,0.429,87.007,11.106,12.563,84.14,0,18,16.26,17.26,16.57,17.85,17.46,15.91,15
12.10.21 08:57,1.04,86.856,10.163,12.134,91.22,0.608,87.259,10.022,11.325,81.78,0.429,86.906,10.42,12.049,87.68,0,18,16.13,17.13,16.45,17.78,17.4,15.72,15
12.10.21 09:07,0.989,86.806,11.02,12.649,86.5,0.608,87.31,10.783,11.739,82.96,0.455,86.957,11.106,12.563,87.68,0,18,15.95,17.13,16.26,17.72,17.33,15.6,15
12.10.21 09:17,1.091,87.461,11.534,12.82,95.94,0.608,87.209,11.218,12.087,81.78,0.467,86.856,11.449,12.82,88.86,5.6,17,15.7,17.07,16.13,17.66,17.27,15.53,15
12.10.21 09:27,1.002,87.259,11.791,12.906,90.04,0.618,87.259,11.483,12.264,82.96,0.442,87.562,11.877,13.163,86.5,11.3,18,15.76,17.07,16.2,17.6,17.21,15.53,15
12.10.21 09:37,1.002,87.108,11.963,13.077,85.32,0.608,87.662,11.4,12.278,81.78,0.455,86.806,12.134,13.42,88.86,20.3,18,16.01,17.07,16.38,17.6,17.33,15.66,15
12.10.21 09:47,1.028,87.058,12.391,13.677,85.32,0.637,87.31,12.15,13.102,79.42,0.442,87.461,12.306,13.677,87.68,27.3,19,16.26,17.2,16.7,17.72,17.4,15.85,15
12.10.21 09:57,1.04,86.906,11.277,12.82,93.58,0.599,87.511,11.141,12.18,79.42,0.442,87.007,11.277,12.906,82.96,41.1,19,16.38,17.26,16.76,17.78,17.33,15.91,15
12.10.21 10:07,1.015,86.957,11.191,12.82,87.68,0.58,87.562,10.927,12.14,87.68,0.442,86.906,11.191,12.82,85.32,51.5,20,16.38,17.26,16.88,17.78,17.4,15.91,15
12.10.21 10:17,0.964,86.554,11.449,12.734,101.84,0.589,87.461,11.167,12.38,79.42,0.442,86.957,11.277,13.077,86.5,75.5,21,16.51,17.26,17.07,17.85,17.58,16.03,15
12.10.21 10:27,0.989,87.007,11.62,13.249,90.04,0.599,87.36,11.289,12.504,78.24,0.416,86.806,11.62,13.249,91.22,76.3,21,16.7,17.38,17.2,17.85,17.52,16.1,15
12.10.21 10:37,0.951,86.957,11.706,13.163,93.58,0.58,87.058,11.295,12.425,80.6,0.455,87.007,11.706,13.42,84.14,89.3,21,16.88,17.45,17.38,17.91,17.65,16.22,15
12.10.21 10:47,0.913,87.562,11.877,13.249,84.14,0.608,87.41,10.918,12.243,80.6,0.429,87.007,11.963,13.506,81.78,121.4,21,17.07,17.51,17.51,17.97,17.65,16.41,15
12.10.21 10:57,0.977,86.705,11.963,13.42,90.04,0.58,87.36,11.596,12.899,79.42,0.442,87.36,11.963,13.677,85.32,175.2,22,17.26,17.57,17.63,18.03,17.65,16.53,15
12.10.21 11:07,1.04,86.856,12.306,14.02,95.94,0.589,87.31,11.59,12.641,79.42,0.455,87.007,12.22,13.849,82.96,269.8,22,17.38,17.7,17.76,18.1,17.77,16.72,15
12.10.21 11:17,1.053,86.655,10.849,12.563,98.3,0.599,87.612,10.595,12.07,79.42,0.442,87.007,11.02,12.82,85.32,313.5,23,17.38,17.7,17.82,18.16,17.77,16.66,15
12.10.21 11:27,0.951,86.453,9.991,12.049,95.94,0.57,87.36,9.292,10.873,80.6,0.455,86.957,9.991,12.134,82.96,402.5,24,17.26,17.63,17.63,18.16,17.71,16.53,15
12.10.21 11:37,0.977,87.158,10.849,12.991,80.6,0.608,87.41,10.954,12.33,82.96,0.429,86.957,10.934,12.82,87.68,441.5,24,17.2,17.63,17.63,18.1,17.71,16.53,15
12.10.21 11:47,0.964,86.856,11.706,13.506,87.68,0.608,87.259,11.748,13.038,79.42,0.442,86.906,11.706,13.506,86.5,458.9,25,17.51,17.76,17.88,18.1,17.71,16.66,15
12.10.21 11:57,1.015,86.705,12.134,13.849,86.5,0.599,87.41,12.158,13.363,79.42,0.429,86.957,12.134,13.849,91.22,504,24,17.57,17.76,18.01,18.16,17.77,16.78,15
12.10.21 12:07,0.989,86.906,11.963,13.763,92.4,0.57,87.461,11.576,12.879,77.06,0.429,86.906,11.963,13.677,82.96,500.6,25,17.7,17.82,18.07,18.22,17.83,16.91,15
12.10.21 12:17,0.989,86.755,10.677,12.391,90.04,0.599,87.461,10.23,11.709,77.06,0.391,86.906,10.591,12.563,87.68,534.4,25,17.57,17.82,18.01,18.22,17.83,16.78,15
12.10.21 12:27,1.028,87.158,9.906,11.877,95.94,0.589,87.259,9.733,11.289,79.42,0.416,87.108,9.906,11.963,92.4,557,25,17.32,17.7,17.88,18.22,17.83,16.66,15
12.10.21 12:37,1.028,87.007,11.106,12.734,97.12,0.589,86.957,10.835,12.397,77.06,0.455,86.906,11.191,12.991,87.68,580.4,26,17.32,17.76,17.82,18.22,17.77,16.72,15
12.10.21 12:47,1.002,87.461,11.791,13.42,87.68,0.57,87.41,11.814,13.105,80.6,0.429,86.856,11.791,13.591,86.5,595.5,26,17.51,17.82,18.01,18.22,17.83,16.78,15
12.10.21 12:57,0.951,86.755,12.306,13.763,92.4,0.589,87.461,12.33,13.449,77.06,0.404,86.906,12.306,14.02,87.68,598.2,26,17.88,17.95,18.26,18.28,17.9,17.03,15
12.10.21 13:07,0.977,86.755,10.763,12.649,86.5,0.618,87.259,10.519,11.907,79.42,0.416,87.763,10.763,12.649,86.5,614.6,26,17.76,17.95,18.26,18.35,17.96,16.91,15
12.10.21 13:17,0.964,86.957,9.991,12.049,88.86,0.589,87.461,9.99,11.628,78.24,0.442,86.957,10.077,12.134,86.5,640.7,27,17.57,17.88,18.2,18.35,17.96,16.97,15
12.10.21 13:27,1.028,87.108,10.763,12.563,86.5,0.608,87.158,10.868,12.33,80.6,0.429,87.158,10.849,12.649,88.86,726.2,27,17.57,17.88,18.07,18.35,17.9,16.78,15
12.10.21 13:37,0.989,86.755,11.706,13.249,98.3,0.599,87.31,11.382,12.86,79.42,0.429,87.058,11.791,13.591,84.14,735.2,27,17.76,17.95,18.26,18.35,17.9,16.85,15
12.10.21 13:47,0.977,87.007,12.391,13.763,88.86,0.58,87.41,12.32,13.611,79.42,0.429,86.856,12.391,14.106,85.32,747.4,27,18.07,18.07,18.51,18.47,18.02,17.1,15
12.10.21 13:57,1.002,86.453,10.849,12.649,93.58,0.589,87.36,10.974,12.436,81.78,0.416,86.957,10.934,12.991,86.5,810.7,27,18.07,18.13,18.57,18.53,18.02,17.16,15
12.10.21 14:07,0.824,86.906,10.249,12.734,100.66,0.599,87.31,10.383,12.016,79.42,0.429,87.058,10.334,12.477,81.78,785.2,28,18.01,18.07,18.51,18.47,18.08,17.16,15
12.10.21 14:17,0.951,86.705,9.82,11.791,90.04,0.589,87.662,9.963,11.596,84.14,0.366,87.007,9.82,12.049,84.14,577.8,27,17.88,18.01,18.38,18.47,18.08,17.03,15
12.10.21 14:27,0.939,87.158,11.191,13.334,100.66,0.599,87.41,11.434,12.809,79.42,0.442,87.41,11.363,13.163,87.68,878.9,28,17.76,18.13,18.45,18.47,18.02,17.1,15
12.10.21 14:37,0.977,87.007,12.049,13.591,91.22,0.618,87.814,11.87,13.256,80.6,0.442,86.957,12.134,13.934,84.14,782.1,28,18.13,18.2,18.7,18.6,18.15,17.28,15
12.10.21 14:47,0.964,87.058,11.106,13.249,97.12,0.618,87.41,11.348,12.809,81.78,0.429,86.957,11.277,13.249,85.32,878,28,18.38,18.32,18.88,18.66,18.15,17.47,15
12.10.21 14:57,0.989,86.755,10.506,12.82,90.04,0.58,87.814,10.702,12.333,81.78,0.416,86.906,10.506,12.734,88.86,862,29,18.32,18.32,18.82,18.72,18.21,17.47,15
12.10.21 15:07,0.951,86.755,10.077,12.22,103.02,0.599,87.31,10.006,11.823,77.06,0.416,86.957,10.163,12.391,82.96,866.3,29,18.26,18.32,18.82,18.72,18.21,17.41,15
