time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
12.10.21 15:17,0.977,87.259,9.906,12.306,93.58,0.589,87.461,9.693,11.34,79.42,0.429,87.108,9.906,12.22,85.32,923.5,30,18.2,18.32,18.82,18.72,18.21,17.28,15
12.10.21 15:27,1.015,87.007,9.906,12.22,94.76,0.58,87.461,9.984,11.788,80.6,0.416,86.856,9.906,12.22,87.68,958.3,30,18.26,18.32,18.88,18.78,18.21,17.35,15
12.10.21 15:37,0.989,87.058,10.506,12.391,97.12,0.589,87.41,10.276,11.833,79.42,0.416,86.705,10.42,12.391,85.32,280.2,29,18.26,18.38,18.88,18.78,18.27,17.28,15
12.10.21 15:47,0.989,86.906,11.449,13.677,101.84,0.475,87.158,11.586,13.047,77.06,0.416,86.957,11.449,13.506,81.78,353.9,28,18.26,18.38,18.88,18.78,18.27,17.47,15
12.10.21 15:57,1.002,87.31,12.306,14.277,99.48,0.58,87.41,12.07,13.372,78.24,0.416,86.856,12.306,14.191,86.5,365.2,29,18.57,18.51,19.2,18.91,18.4,17.72,15
12.10.21 16:07,1.015,86.806,10.763,12.991,98.3,0.58,88.065,10.919,12.551,80.6,0.416,86.957,10.849,12.906,86.5,318,29,18.57,18.51,19.2,18.97,18.4,17.72,15
12.10.21 16:17,0.977,86.806,10.163,12.134,98.3,0.589,87.612,10.172,11.811,80.6,0.429,86.856,10.249,12.391,84.14,245,29,18.38,18.51,19.01,18.91,18.4,17.66,15
12.10.21 16:27,0.951,86.856,9.82,12.134,87.68,0.589,87.461,9.318,11.146,77.06,0.429,87.259,9.82,12.049,87.68,328.7,28,18.26,18.45,18.88,18.91,18.4,17.47,15
12.10.21 16:37,0.977,86.755,11.449,13.42,88.86,0.561,87.31,11.121,12.593,81.78,0.429,86.906,11.363,13.249,80.6,277.6,28,18.32,18.51,19.01,18.91,18.46,17.47,15
12.10.21 16:47,1.015,86.957,12.134,13.934,90.04,0.618,87.36,12.217,13.506,80.6,0.442,87.007,12.134,13.934,86.5,574.7,29,18.51,18.57,19.2,19.03,18.52,17.66,15
12.10.21 16:57,0.964,86.906,11.106,13.163,90.04,0.599,88.116,10.824,12.301,79.42,0.429,87.612,11.191,13.334,85.32,288,30,18.76,18.7,19.38,19.16,18.58,17.85,15
12.10.21 17:07,0.977,87.108,10.334,12.82,92.4,0.618,87.209,10.386,12.109,78.24,0.416,87.058,10.42,12.649,87.68,416.4,30,18.63,18.63,19.2,19.1,18.58,17.78,15
12.10.21 17:17,0.977,87.058,10.077,12.649,95.94,0.589,87.511,9.474,11.224,78.24,0.404,87.007,10.163,12.391,91.22,924.4,30,18.51,18.63,19.13,19.1,18.58,17.66,15
12.10.21 17:27,0.939,87.158,9.906,12.22,90.04,0.58,87.461,9.82,11.634,81.78,0.416,87.864,9.991,12.306,86.5,686.7,31,18.51,18.63,19.26,19.16,18.58,17.6,15
12.10.21 17:37,1.028,87.209,9.82,12.306,94.76,0.551,87.461,9.647,11.548,78.24,0.416,87.108,9.906,12.049,90.04,769.5,30,18.51,18.7,19.26,19.16,18.58,17.53,15
12.10.21 17:47,0.977,86.856,10.849,12.991,88.86,0.58,87.662,10.795,12.353,81.78,0.404,86.957,10.934,13.077,87.68,267.6,30,18.57,18.63,19.2,19.16,18.58,17.6,15
12.10.21 17:57,0.951,87.108,12.049,13.934,90.04,0.58,87.36,11.903,13.286,79.42,0.429,86.755,11.963,13.934,85.32,395.2,30,18.82,18.76,19.45,19.35,18.71,17.85,15
12.10.21 18:07,0.964,87.209,11.363,13.249,94.76,0.57,86.957,10.672,12.251,86.5,0.429,86.906,11.363,13.334,86.5,209.4,30,18.95,18.88,19.57,19.35,18.71,17.97,15
12.10.21 18:17,0.989,87.007,10.506,12.649,97.12,0.58,87.41,10.352,12.083,78.24,0.442,87.108,10.506,12.734,81.78,162.2,29,18.82,18.82,19.45,19.35,18.77,17.97,15
12.10.21 18:27,1.002,87.662,9.991,12.049,98.3,0.58,87.259,9.29,11.043,78.24,0.442,87.007,10.077,12.306,87.68,149.6,30,18.63,18.82,19.2,19.28,18.77,17.78,15
12.10.21 18:37,1.04,87.108,10.506,12.734,90.04,0.599,87.31,10.706,12.254,77.06,0.429,86.806,10.591,12.734,87.68,137.5,29,18.51,18.76,19.13,19.28,18.71,17.66,15
12.10.21 18:47,1.002,87.158,11.449,13.506,90.04,0.599,88.015,11.606,13.067,80.6,0.429,87.562,11.534,13.42,94.76,232.1,29,18.7,18.76,19.26,19.35,18.77,17.78,15
12.10.21 18:57,0.989,87.058,12.22,14.106,93.58,0.589,87.511,12.244,13.621,78.24,0.442,86.906,12.22,14.02,81.78,150.5,29,18.95,18.95,19.45,19.41,18.9,17.97,15
12.10.21 19:07,0.951,87.31,11.02,13.249,86.5,0.599,87.914,10.64,12.291,79.42,0.442,86.906,11.02,13.163,82.96,127.1,30,18.95,19.01,19.57,19.47,18.9,17.97,15
12.10.21 19:17,1.002,86.755,10.249,12.306,88.86,0.589,88.116,10.043,11.78,79.42,0.416,86.906,10.334,12.563,86.5,119.6,29,18.76,18.95,19.51,19.47,18.96,17.91,15
12.10.21 19:27,0.977,87.158,9.906,12.22,87.68,0.589,87.209,9.575,11.396,79.42,0.429,87.058,9.991,12.22,86.5,127.5,30,18.57,18.88,19.26,19.41,18.9,17.85,15
12.10.21 19:37,0.989,87.158,11.191,13.249,98.3,0.589,87.612,11.222,12.77,78.24,0.455,86.856,11.106,13.077,82.96,104.1,30,18.51,18.82,19.13,19.35,18.83,17.66,15
12.10.21 19:47,1.04,86.755,11.963,13.934,79.42,0.58,87.36,12.082,13.372,78.24,0.429,87.108,11.877,13.763,90.04,77.6,29,18.63,18.88,19.26,19.47,18.9,17.72,15
12.10.21 19:57,0.977,87.108,11.363,13.42,93.58,0.589,87.31,11.08,12.64,78.24,0.429,86.856,11.363,13.334,86.5,68.5,29,18.82,19.01,19.51,19.47,18.96,17.97,15
12.10.21 20:07,0.989,87.41,10.591,12.906,98.3,0.589,87.511,10.61,12.244,80.6,0.429,86.957,10.506,12.734,86.5,55.4,29,18.76,18.95,19.38,19.53,18.96,17.97,15
12.10.21 20:17,1.053,86.806,9.991,12.22,78.24,0.58,87.31,10.128,11.764,75.88,0.416,87.461,10.077,12.22,81.78,50.3,28,18.63,18.88,19.2,19.53,18.9,17.85,15
12.10.21 20:27,1.015,86.906,10.591,12.991,94.76,0.58,87.31,10.251,11.903,78.24,0.442,87.058,10.591,12.734,88.86,44.7,27,18.45,18.82,19.01,19.47,18.9,17.66,15
12.10.21 20:37,0.989,86.503,11.534,13.163,87.68,0.608,87.31,11.596,13.057,78.24,0.429,87.713,11.449,13.42,84.14,55.9,27,18.38,18.82,19.07,19.41,18.96,17.66,15
12.10.21 20:47,0.964,87.158,12.134,14.106,94.76,0.589,87.259,11.927,13.227,80.6,0.455,87.007,12.049,14.02,84.14,44.7,28,18.57,18.95,19.26,19.47,18.96,17.78,15
12.10.21 20:57,1.002,86.906,11.106,13.249,91.22,0.599,87.259,11.151,12.702,78.24,0.442,86.856,11.191,13.249,84.14,36.3,28,18.7,18.95,19.38,19.53,19.02,17.85,15
12.10.21 21:07,0.964,86.957,10.334,12.391,91.22,0.599,87.562,10.427,12.062,82.96,0.416,86.906,10.334,12.563,86.5,27.7,27,18.57,18.88,19.2,19.47,19.08,17.78,15
12.10.21 21:17,0.989,86.906,9.906,12.391,101.84,0.608,87.562,9.921,11.728,78.24,0.416,86.957,9.906,12.049,80.6,16.9,27,18.32,18.76,19.01,19.47,19.08,17.6,15
12.10.21 21:27,0.9,86.957,11.106,13.163,91.22,0.608,87.41,11.202,12.665,78.24,0.429,86.906,11.191,13.163,86.5,8.2,27,18.26,18.82,18.95,19.41,19.02,17.53,15
12.10.21 21:37,0.951,86.806,11.791,13.506,97.12,0.599,87.612,11.94,13.315,78.24,0.429,87.562,11.877,13.591,82.96,2.1,27,18.38,18.88,19.01,19.47,19.02,17.6,15
12.10.21 21:47,0.951,86.755,12.306,14.191,93.58,0.589,87.31,11.907,13.295,80.6,0.416,86.906,12.22,14.106,82.96,0,27,18.57,18.95,19.2,19.53,19.08,17.78,15
12.10.21 21:57,1.028,87.511,10.849,13.077,94.76,0.599,87.461,10.908,12.541,78.24,0.429,87.007,10.849,12.991,87.68,0,26,18.63,18.95,19.13,19.53,19.08,17.78,15
12.10.21 22:07,0.964,86.906,10.077,11.963,88.86,0.589,87.36,9.748,11.483,75.88,0.429,86.856,9.991,12.22,84.14,0,26,18.32,18.82,18.88,19.53,19.08,17.66,15
12.10.21 22:17,0.951,87.209,10.763,12.82,81.78,0.589,87.41,10.772,12.407,77.06,0.416,86.957,10.677,12.734,84.14,0,26,18.07,18.7,18.7,19.41,19.02,17.47,15
12.10.21 22:27,0.977,86.856,11.62,13.763,95.94,0.608,87.209,11.672,12.962,79.42,0.442,86.906,11.62,13.506,84.14,0,26,18.2,18.76,18.82,19.35,19.08,17.47,15
12.10.21 22:37,1.028,86.906,12.049,13.506,93.58,0.589,87.259,12.052,13.257,78.24,0.416,86.906,11.963,13.763,93.58,0,25,18.32,18.82,18.88,19.41,19.02,17.53,15
12.10.21 22:47,0.735,87.41,12.306,14.106,79.42,0.58,87.914,12.379,13.668,77.06,0.429,86.957,12.306,14.02,87.68,0,25,18.38,18.88,18.95,19.41,19.02,17.66,15
12.10.21 22:57,1.002,86.604,10.506,12.563,91.22,0.58,87.36,10.63,12.178,75.88,0.416,87.763,10.506,12.649,82.96,0,25,18.2,18.88,18.82,19.41,19.02,17.6,15
12.10.21 23:07,0.977,86.655,9.734,12.22,86.5,0.608,87.31,9.812,11.53,80.6,0.416,87.461,9.734,11.877,91.22,0,25,18.01,18.76,18.57,19.35,18.96,17.35,15
12.10.21 23:17,0.964,86.806,11.106,12.906,87.68,0.589,87.36,11.328,12.79,79.42,0.442,87.007,11.277,13.163,84.14,0,24,17.95,18.63,18.51,19.35,18.9,17.28,15
12.10.21 23:27,0.964,86.806,11.706,13.677,85.32,0.589,87.31,11.854,13.229,79.42,0.442,87.007,11.791,13.591,85.32,0,24,18.07,18.7,18.7,19.35,18.9,17.35,15
12.10.21 23:37,0.964,86.806,11.449,13.506,84.14,0.618,87.36,11.126,12.601,79.42,0.429,87.612,11.363,13.334,85.32,0,24,18.07,18.7,18.63,19.35,18.96,17.47,15
12.10.21 23:47,1.015,86.957,10.849,13.163,79.42,0.608,87.31,11.07,12.618,81.78,0.467,87.007,11.02,12.991,86.5,0,24,18.07,18.7,18.51,19.41,18.83,17.41,15
12.10.21 23:57,0.977,85.445,10.677,12.734,80.6,0.627,88.015,10.726,12.274,74.7,0.429,87.209,10.677,12.82,81.78,0,24,17.88,18.57,18.32,19.35,18.9,17.28,15
18.10.21 14:46,0.977,78.794,10.334,13.077,87.68,0.608,80.406,10.506,12.477,78.24,0.353,77.584,10.42,12.649,80.6,900.5,27,19.13,19.76,19.32,20.03,20.4,18.72,16
18.10.21 14:56,0.926,86.453,10.334,12.734,80.6,0.599,86.403,10.506,12.477,79.42,0.378,81.313,10.249,12.649,84.14,187.8,27,19.01,19.665,19.38,20.16,20.33,18.6,16
18.10.21 15:06,1.002,84.941,10.249,12.991,84.14,0.599,80.406,10.42,12.477,74.7,0.391,80.205,10.249,12.649,80.6,469.3,27,18.82,19.57,19.2,20.1,20.4,18.41,16
18.10.21 15:16,0.989,80.608,10.163,12.649,82.96,0.618,86.05,10.506,12.477,75.88,0.378,85.697,10.249,12.563,85.32,618.2,27,18.7,19.57,19.32,20.1,20.21,18.22,16
18.10.21 15:26,0.671,78.844,10.249,12.991,84.14,0.599,83.43,10.334,12.391,74.7,0.366,80.456,10.249,12.649,81.78,542.7,28,18.82,19.57,19.26,19.97,20.08,17.97,16
18.10.21 15:36,1.015,74.762,10.163,12.563,82.96,0.589,83.379,10.42,12.306,75.88,0.34,83.984,10.163,12.563,79.42,349.2,28,18.88,19.57,19.32,19.91,20.08,17.85,16
18.10.21 15:46,1.002,78.844,10.163,12.82,90.04,0.608,78.34,10.42,12.391,74.7,0.366,82.623,10.163,12.563,82.96,426,29,18.82,19.57,19.38,19.97,19.96,17.91,16
18.10.21 15:56,1.066,84.941,10.334,12.82,90.04,0.608,86.604,10.334,12.306,78.24,0.378,76.929,10.249,12.649,80.6,167.4,28,19.01,19.63,19.45,19.97,19.9,17.85,16
18.10.21 16:06,0.964,85.294,10.163,12.82,82.96,0.618,85.244,10.334,12.391,73.52,0.366,80.557,10.077,12.477,81.78,145.7,27,18.95,19.63,19.26,19.91,19.9,17.85,16
18.10.21 16:16,0.939,80.91,9.991,12.306,90.04,0.618,87.41,10.077,12.049,73.52,0.378,80.205,9.991,12.22,82.96,127.1,27,18.76,19.57,19.07,19.85,19.9,17.66,16
18.10.21 16:26,1.002,79.499,9.734,12.306,86.5,0.58,83.833,9.991,11.963,77.06,0.353,79.549,9.82,12.134,80.6,600.8,26,18.7,19.51,18.95,19.78,19.83,17.6,16
18.10.21 16:36,0.977,78.945,9.82,12.563,85.32,0.599,87.965,10.163,12.22,80.6,0.366,79.65,9.906,12.391,84.14,624.7,28,18.7,19.57,19.13,19.78,19.77,17.53,16
18.10.21 16:46,1.002,79.146,9.991,12.82,84.14,0.599,87.713,10.163,12.22,75.88,0.378,87.058,9.991,12.391,82.96,435.5,28,18.76,19.57,19.2,19.85,19.9,17.6,16
18.10.21 16:56,0.964,87.158,9.82,12.477,85.32,0.627,87.713,10.163,12.134,79.42,0.378,82.22,9.991,12.306,82.96,322.7,28,18.88,19.57,19.26,19.85,20.02,17.6,16
18.10.21 17:06,0.989,77.786,9.734,12.306,84.14,0.589,81.666,10.077,12.049,77.06,0.378,87.158,9.82,12.22,85.32,320.2,28,18.82,19.51,19.13,19.91,20.02,17.6,16
18.10.21 17:16,0.989,87.31,9.906,12.477,75.88,0.637,79.297,10.163,12.134,78.24,0.378,87.36,9.991,12.306,90.04,337,28,18.76,19.57,19.2,19.97,20.02,17.6,16
18.10.21 17:26,0.951,76.324,9.906,12.477,79.42,0.599,85.143,10.163,12.134,75.88,0.353,85.647,9.906,12.306,78.24,298.9,28,18.82,19.51,19.26,20.16,20.02,17.66,16
18.10.21 17:36,0.977,80.96,9.906,12.563,84.14,0.599,77.03,10.163,12.134,78.24,0.366,87.108,9.991,12.391,92.4,219.5,27,18.82,19.57,19.26,20.03,20.02,17.72,16
18.10.21 17:46,0.989,86.655,9.906,12.649,87.68,0.599,75.871,10.249,12.306,75.88,0.353,84.034,9.991,12.391,78.24,379.1,27,18.88,19.51,19.26,20.03,19.96,17.78,16
18.10.21 17:56,0.989,76.072,9.906,12.734,91.22,0.58,82.623,10.163,12.134,75.88,0.353,80.305,10.077,12.306,81.78,495.3,28,18.88,19.57,19.38,20.16,20.08,17.72,16
18.10.21 18:06,0.977,78.088,9.991,12.649,80.6,0.58,76.728,10.163,12.049,73.52,0.378,77.937,9.906,12.22,87.68,359.5,28,18.82,19.51,19.32,20.16,20.02,17.72,16
18.10.21 18:16,1.015,78.894,9.906,12.649,88.86,0.637,87.562,10.077,12.134,75.88,0.353,86.906,9.906,12.22,81.78,295.8,27,18.88,19.51,19.26,20.16,20.02,17.72,16
18.10.21 18:26,0.926,87.158,9.906,12.477,90.04,0.599,80.003,9.991,11.877,74.7,0.378,78.894,9.82,12.049,81.78,151,27,18.76,19.45,19.26,20.22,20.08,17.72,16
18.10.21 18:36,1.04,86.251,10.934,13.163,84.14,0.599,76.778,11.191,12.906,74.7,0.366,87.662,10.849,12.991,81.78,202.1,27,18.76,19.45,19.2,20.16,20.08,17.72,16
18.10.21 18:46,1.002,83.379,12.049,14.363,85.32,0.599,83.681,12.306,13.849,78.24,0.378,77.534,12.049,13.934,85.32,304.9,27,19.07,19.57,19.45,20.28,20.02,17.97,16
18.10.21 18:56,0.951,87.108,11.191,13.334,88.86,0.599,87.511,11.534,13.334,77.06,0.366,87.007,11.277,13.42,87.68,170.1,27,19.13,19.63,19.57,20.35,20.02,18.03,16
18.10.21 19:06,0.977,79.549,10.677,13.334,80.6,0.57,87.511,10.849,12.82,75.88,0.378,86.1,10.677,12.906,85.32,132.7,28,19.07,19.57,19.57,20.28,20.02,18.1,16
18.10.21 19:16,0.977,82.573,10.249,12.477,77.06,0.589,78.693,10.506,12.391,74.7,0.353,84.034,10.163,12.477,82.96,123.2,27,18.82,19.57,19.26,20.22,20.08,18.1,16
18.10.21 19:26,0.977,77.584,9.991,12.563,81.78,0.589,87.31,10.163,12.306,73.52,0.366,80.406,10.077,12.391,84.14,125.3,27,18.76,19.51,19.32,20.22,20.21,18.16,16
18.10.21 19:36,0.977,85.143,9.82,12.134,88.86,0.618,84.941,10.077,12.049,77.06,0.34,84.185,9.906,12.22,87.68,144,27,18.63,19.45,19.26,20.35,20.27,18.16,16
18.10.21 19:46,0.964,79.146,10.677,12.991,86.5,0.599,80.507,10.934,12.734,79.42,0.366,86.856,10.677,12.82,85.32,92.4,26,18.57,19.32,19.2,20.28,20.27,18.1,16
18.10.21 19:56,0.964,81.464,11.706,13.677,85.32,0.637,87.461,11.963,13.506,79.42,0.378,76.123,11.791,13.677,90.04,78.9,26,18.82,19.51,19.38,20.35,20.27,18.28,16
18.10.21 20:06,1.04,82.371,11.449,13.42,88.86,0.599,80.003,11.62,13.249,79.42,0.353,87.058,11.363,13.42,85.32,79.3,26,19.01,19.51,19.51,20.35,20.4,18.41,16
18.10.21 20:16,0.977,87.007,10.763,13.077,81.78,0.589,85.848,10.934,12.734,74.7,0.353,87.108,10.763,12.82,81.78,70.7,26,18.82,19.51,19.45,20.35,20.4,18.53,16
18.10.21 20:26,1.002,83.681,10.077,12.649,79.42,0.637,78.29,10.42,12.22,73.52,0.366,87.209,10.163,12.391,84.14,72.4,26,18.57,19.38,19.2,20.28,20.4,18.47,16
18.10.21 20:36,0.875,85.395,9.649,11.963,77.06,0.599,78.491,9.991,11.877,75.88,0.391,85.899,9.734,12.134,84.14,71.9,26,18.38,19.32,18.95,20.16,20.33,18.28,16
18.10.21 20:46,0.951,87.41,11.363,13.591,88.86,0.608,81.666,11.706,13.249,73.52,0.366,84.337,11.449,13.334,84.14,51.5,26,18.51,19.32,19.13,20.22,20.27,18.22,16
18.10.21 20:56,1.015,86.151,12.134,14.02,85.32,0.589,81.716,12.391,13.763,75.88,0.353,81.263,12.134,13.934,86.5,48.6,26,18.76,19.38,19.26,20.22,20.27,18.35,16
18.10.21 21:06,0.989,75.518,10.934,13.42,90.04,0.589,80.406,11.106,12.906,77.06,0.353,86.05,10.934,13.163,80.6,31.6,26,18.7,19.45,19.26,20.28,20.33,18.41,16
18.10.21 21:16,1.002,80.104,10.163,12.391,88.86,0.618,81.263,10.42,12.22,74.7,0.289,79.902,10.249,12.306,85.32,18.6,25,18.51,19.32,19.01,20.22,20.33,18.41,16
18.10.21 21:26,1.015,80.003,9.82,12.22,86.5,0.599,82.976,10.077,11.963,72.34,0.366,83.43,9.82,12.049,86.5,60.7,26,18.32,19.26,18.82,20.22,20.4,18.28,16
18.10.21 21:36,1.028,81.364,11.277,13.42,86.5,0.599,76.022,11.449,13.163,78.24,0.353,83.581,11.277,13.42,82.96,0,25,18.51,19.32,18.95,20.22,20.33,18.28,16
18.10.21 21:46,1.002,76.98,12.134,14.363,90.04,0.599,88.116,12.391,13.849,79.42,0.353,75.972,12.049,14.02,84.14,0,25,18.76,19.38,19.32,20.35,20.33,18.35,16
18.10.21 21:56,1.04,87.108,10.934,13.163,86.5,0.618,76.173,11.191,12.991,79.42,0.353,82.573,11.02,13.077,82.96,0,25,18.76,19.45,19.26,20.35,20.4,18.41,16
18.10.21 22:06,1.002,81.918,10.249,12.906,92.4,0.618,79.297,10.506,12.391,74.7,0.366,87.007,10.42,12.563,81.78,0,25,18.57,19.32,19.07,20.35,20.4,18.35,16
18.10.21 22:16,1.002,75.669,9.82,12.306,91.22,0.589,86.906,10.163,12.134,77.06,0.366,82.674,9.906,12.22,81.78,0,24,18.38,19.26,18.88,20.28,20.4,18.28,16
18.10.21 22:26,0.977,79.953,10.763,13.163,88.86,0.589,80.809,11.02,12.82,75.88,0.353,87.108,10.849,12.991,85.32,0,24,18.38,19.26,18.82,20.16,20.46,18.22,16
18.10.21 22:36,0.977,82.119,11.877,14.106,82.96,0.608,88.065,12.049,13.591,78.24,0.366,78.088,11.791,13.763,85.32,0,24,18.57,19.32,19.07,20.22,20.46,18.41,16
18.10.21 22:46,0.977,78.794,11.363,13.506,91.22,0.589,79.146,11.62,13.163,77.06,0.353,86.957,11.449,13.334,82.96,0,24,18.7,19.32,19.13,20.22,20.52,18.53,16
18.10.21 22:56,0.989,87.058,10.42,12.477,78.24,0.618,84.337,10.763,12.391,80.6,0.353,84.79,10.506,12.563,82.96,0,24,18.45,19.26,18.88,20.16,20.58,18.41,16
18.10.21 23:06,0.964,87.158,9.82,11.877,87.68,0.58,80.255,10.077,11.877,75.88,0.366,82.321,9.82,12.049,84.14,0,24,18.2,19.13,18.7,20.1,20.58,18.28,16
18.10.21 23:16,1.015,77.534,11.02,13.42,91.22,0.599,87.511,11.363,12.906,77.06,0.353,81.364,11.106,12.991,87.68,0,24,18.26,19.13,18.7,20.1,20.46,18.22,16
18.10.21 23:26,1.002,77.987,11.963,13.934,88.86,0.599,81.011,12.134,13.849,78.24,0.353,77.937,11.877,13.763,81.78,0,24,18.45,19.26,18.95,20.1,20.46,18.28,16
18.10.21 23:36,0.989,86.906,11.706,13.677,85.32,0.608,87.259,11.963,13.506,75.88,0.353,80.406,11.791,13.849,81.78,0,23,18.57,19.32,19.07,20.28,20.46,18.47,16
18.10.21 23:46,0.913,75.518,11.363,13.591,74.7,0.589,83.127,11.534,13.249,74.7,0.34,84.135,11.363,13.42,80.6,0,23,18.57,19.32,19.01,20.28,20.46,18.41,16
18.10.21 23:56,1.002,86.554,11.106,13.163,87.68,0.599,82.472,11.277,12.991,72.34,0.353,75.72,11.191,13.163,79.42,0,23,18.45,19.32,18.95,20.28,20.27,18.28,16
19.10.21 00:06,1.002,85.496,10.849,13.077,92.4,0.618,81.666,11.191,13.077,78.24,0.34,77.03,11.106,13.077,82.96,0,23,18.45,19.26,18.95,20.16,20.27,17.97,16
19.10.21 00:16,0.951,76.929,10.934,13.077,86.5,0.58,81.615,11.191,12.906,74.7,0.366,87.058,10.934,12.991,88.86,0,23,18.32,19.2,18.82,20.1,20.27,17.78,16
19.10.21 00:26,0.964,83.178,10.849,12.991,92.4,0.618,81.867,11.106,12.82,75.88,0.327,79.146,10.849,12.82,82.96,0,23,18.26,19.2,18.76,20.03,20.21,17.66,16
19.10.21 00:36,0.951,86.251,10.677,12.82,84.14,0.599,87.36,10.849,12.649,81.78,0.327,87.007,10.763,12.734,80.6,0,23,18.2,19.13,18.7,19.97,20.15,17.53,16
19.10.21 00:46,0.989,84.337,10.506,12.906,92.4,0.599,81.263,10.849,12.734,75.88,0.353,81.565,10.591,12.734,85.32,0,23,18.13,19.13,18.7,19.97,20.15,17.53,16
19.10.21 00:56,0.964,77.282,10.591,13.077,91.22,0.589,82.825,10.849,12.563,73.52,0.353,76.526,10.591,12.649,80.6,0,23,18.13,19.07,18.63,19.91,20.02,17.47,16
19.10.21 01:06,0.989,85.697,10.42,12.649,92.4,0.618,76.728,10.763,12.563,78.24,0.366,85.042,10.591,12.649,82.96,0,23,18.07,19.07,18.57,19.91,19.96,17.35,16
19.10.21 01:16,1.04,75.115,10.42,12.906,86.5,0.618,76.929,10.677,12.391,74.7,0.353,77.836,10.334,12.563,79.42,0,23,18.01,19.01,18.51,19.85,19.96,17.28,16
19.10.21 01:26,0.977,82.472,10.334,12.906,81.78,0.599,79.852,10.677,12.391,74.7,0.366,78.139,10.42,12.391,88.86,0,23,17.95,18.95,18.45,19.78,19.83,17.22,16
19.10.21 01:36,0.926,79.549,10.334,12.563,92.4,0.618,78.693,10.506,12.391,82.96,0.353,87.108,10.334,12.391,79.42,0,23,17.88,18.95,18.45,19.78,19.83,17.16,16
19.10.21 01:46,0.951,84.286,10.249,12.391,90.04,0.599,87.108,10.591,12.306,74.7,0.353,83.48,10.42,12.477,82.96,0,23,17.95,18.95,18.38,19.78,19.9,17.16,16
19.10.21 01:56,1.002,86.151,10.249,12.82,79.42,0.618,86.1,10.506,12.391,75.88,0.353,75.871,10.334,12.391,84.14,0,23,17.88,18.95,18.45,19.78,19.9,17.1,16
19.10.21 02:06,0.977,80.154,10.334,12.906,87.68,0.618,77.433,10.506,12.22,75.88,0.353,85.949,10.249,12.391,87.68,0,23,17.95,18.95,18.38,19.72,19.9,17.1,16
19.10.21 02:16,0.989,78.693,10.077,12.477,88.86,0.589,80.154,10.506,12.306,75.88,0.353,87.158,10.334,12.477,81.78,0,23,17.82,18.88,18.32,19.72,19.77,17.1,16
19.10.21 02:26,1.028,83.48,10.077,12.22,87.68,0.599,86.201,10.506,12.22,74.7,0.353,78.794,10.334,12.391,82.96,0,23,17.82,18.88,18.26,19.72,19.77,17.03,16
19.10.21 02:36,1.168,77.685,10.249,12.477,84.14,0.599,88.116,10.42,12.134,80.6,0.327,86.906,10.249,12.391,87.68,0,22,17.7,18.82,18.2,19.66,19.77,16.97,16
19.10.21 02:46,0.964,77.282,10.163,12.649,81.78,0.599,75.871,10.42,12.134,77.06,0.353,76.022,10.163,12.306,82.96,0,22,17.63,18.82,18.13,19.595,19.77,16.91,16
19.10.21 02:56,0.964,76.173,10.163,12.734,88.86,0.618,80.456,10.334,12.049,77.06,0.366,77.08,10.249,12.306,84.14,0,22,17.63,18.76,18.07,19.53,19.71,16.91,16
19.10.21 03:06,0.977,80.205,11.62,13.591,92.4,0.589,80.053,11.963,13.506,77.06,0.353,76.929,11.706,13.591,86.5,0,22,17.76,18.82,18.26,19.595,19.71,17.03,16
19.10.21 03:16,0.977,85.798,11.877,14.02,85.32,0.599,82.724,12.22,13.677,75.88,0.353,81.817,12.049,13.849,87.68,0,22,18.07,18.95,18.45,19.66,19.77,17.22,16
19.10.21 03:26,0.977,84.689,11.363,13.334,88.86,0.608,87.511,11.534,13.077,78.24,0.353,76.274,11.363,13.249,81.78,0,22,18.01,18.88,18.38,19.66,19.71,17.22,16
19.10.21 03:36,1.002,85.042,11.106,13.249,90.04,0.608,87.562,11.191,12.82,74.7,0.34,85.294,11.106,12.991,82.96,0,22,17.88,18.82,18.26,19.595,19.71,17.22,16
19.10.21 03:46,1.002,82.926,10.677,12.82,62.9,0.58,82.472,10.934,12.563,77.06,0.353,80.255,10.677,12.649,79.42,0,22,17.82,18.82,18.2,19.53,19.71,17.16,16
19.10.21 03:56,1.002,77.786,10.506,12.906,90.04,0.599,83.53,10.763,12.391,74.7,0.327,77.181,10.591,12.477,81.78,0,21,17.63,18.76,18.07,19.53,19.65,17.03,16
19.10.21 04:06,1.015,79.499,10.591,12.477,84.14,0.608,83.883,10.934,12.563,75.88,0.327,87.007,10.677,12.563,81.78,0,21,17.57,18.76,18.01,19.47,19.65,16.91,16
19.10.21 04:16,0.977,69.774,10.934,13.163,88.86,0.608,77.584,11.106,12.649,77.06,0.378,85.395,11.02,12.906,82.96,0,21,17.57,18.7,17.95,19.47,19.52,16.91,16
19.10.21 04:26,0.989,82.674,11.191,12.991,91.22,0.599,78.441,11.62,12.991,77.06,0.353,85.697,11.277,13.163,86.5,0,21,17.63,18.7,18.01,19.41,19.46,16.91,16
19.10.21 04:36,1.002,85.647,11.534,13.334,87.68,0.599,79.751,11.534,13.077,80.6,0.353,87.108,11.449,13.163,80.6,0,21,17.63,18.7,18.01,19.41,19.52,16.97,16
19.10.21 04:46,1.015,80.759,11.62,13.677,85.32,0.599,78.592,11.791,13.163,78.24,0.366,87.007,11.62,13.42,90.04,0,21,17.7,18.7,18.01,19.41,19.52,16.97,16
19.10.21 04:56,1.028,79.6,11.791,13.677,91.22,0.599,79.197,11.963,13.249,78.24,0.353,78.794,11.877,13.506,82.96,0,21,17.7,18.76,18.07,19.41,19.52,17.03,16
19.10.21 05:06,0.989,77.836,11.791,13.42,92.4,0.618,78.189,12.049,13.334,78.24,0.366,87.007,11.877,13.591,86.5,0,21,17.76,18.7,18.07,19.41,19.52,17.1,16
19.10.21 05:16,0.989,87.31,11.877,14.02,93.58,0.58,85.294,12.306,13.591,77.06,0.353,80.86,12.049,13.763,85.32,0,21,17.7,18.7,18.07,19.41,19.52,17.1,16
19.10.21 05:26,0.964,79.65,12.049,13.677,91.22,0.599,82.623,12.22,13.42,74.7,0.353,87.007,12.049,13.763,82.96,0,21,17.7,18.7,18.07,19.41,19.46,17.1,16
19.10.21 05:36,1.028,80.708,12.134,13.677,84.14,0.608,86.503,12.306,13.506,77.06,0.353,87.007,12.134,13.763,84.14,0,21,17.76,18.7,18.07,19.41,19.4,17.16,16
19.10.21 05:46,1.002,79.65,12.134,13.763,87.68,0.608,76.627,12.477,13.677,75.88,0.366,86.453,12.22,13.849,82.96,0,21,17.76,18.7,18.01,19.35,19.4,17.16,16
19.10.21 05:56,1.015,83.127,12.22,14.106,85.32,0.599,76.425,12.477,13.763,73.52,0.34,84.589,12.22,13.849,85.32,0,21,17.76,18.7,18.01,19.35,19.46,17.1,16
19.10.21 06:06,0.964,79.398,12.134,13.677,94.76,0.589,76.476,12.477,13.591,74.7,0.353,86.957,12.22,13.763,84.14,0,21,17.76,18.7,18.07,19.35,19.4,17.16,16
19.10.21 06:16,1.002,79.701,12.306,14.02,85.32,0.599,83.026,12.477,13.677,75.88,0.353,87.108,12.22,13.934,82.96,0,21,17.88,18.7,18.07,19.35,19.46,17.22,16
19.10.21 06:26,0.964,79.247,12.306,13.849,81.78,0.608,76.476,12.477,13.763,78.24,0.366,87.158,12.391,14.106,87.68,0,21,17.88,18.7,18.13,19.35,19.4,17.22,16
19.10.21 06:36,0.964,75.014,12.391,14.191,93.58,0.589,82.825,12.649,13.934,79.42,0.366,76.929,12.391,13.934,80.6,0,21,17.88,18.7,18.13,19.35,19.33,17.22,16
19.10.21 06:46,1.015,75.871,12.563,14.277,85.32,0.618,78.693,12.649,13.934,75.88,0.366,81.515,12.477,14.02,80.6,0,21,17.95,18.76,18.13,19.35,19.4,17.28,16
19.10.21 06:56,1.028,74.46,12.391,13.934,93.58,0.618,77.433,12.734,13.934,77.06,0.353,82.472,12.477,14.02,85.32,0,21,17.95,18.7,18.2,19.35,19.4,17.28,16
19.10.21 07:06,1.002,81.615,10.934,12.82,93.58,0.608,85.899,11.277,12.82,77.06,0.366,76.123,10.934,12.906,81.78,0,21,17.82,18.63,18.07,19.35,19.4,17.1,16
19.10.21 07:16,1.015,76.274,10.506,12.563,87.68,0.58,80.809,10.763,12.391,78.24,0.327,84.84,10.591,12.477,81.78,0,21,17.45,18.51,17.82,19.22,19.27,16.91,16
19.10.21 07:26,1.002,78.239,10.934,12.991,92.4,0.608,87.965,11.191,12.82,77.06,0.34,76.324,10.934,12.82,87.68,0,21,17.45,18.51,17.76,19.16,19.21,16.78,16
19.10.21 07:36,0.951,86.755,11.277,13.249,93.58,0.599,81.968,11.534,12.991,78.24,0.327,84.84,11.277,13.163,81.78,0,21,17.45,18.51,17.76,19.16,19.27,16.78,16
19.10.21 07:46,0.989,80.708,11.534,13.42,87.68,0.599,83.48,11.791,13.334,77.06,0.34,87.058,11.449,13.249,82.96,0,21,17.45,18.51,17.76,19.16,19.15,16.78,16
19.10.21 07:56,1.002,77.685,11.62,13.334,95.94,0.589,76.526,11.877,13.334,77.06,0.353,83.278,11.62,13.249,84.14,0,21,17.51,18.51,17.82,19.16,19.15,16.85,16
19.10.21 08:06,1.053,80.104,12.049,14.02,87.68,0.608,79.449,12.22,13.506,77.06,0.34,79.348,11.963,13.677,82.96,0,21,17.51,18.51,17.88,19.16,19.15,16.85,16
19.10.21 08:16,0.977,78.945,11.62,13.763,90.04,0.608,83.228,11.963,13.334,75.88,0.353,84.387,11.791,13.42,84.14,0,21,17.7,18.57,17.95,19.16,19.15,16.91,16
19.10.21 08:26,1.002,84.992,11.191,13.163,95.94,0.58,79.902,11.449,12.991,77.06,0.34,75.619,11.191,12.906,80.6,0,21,17.57,18.51,17.88,19.16,19.15,16.85,16
19.10.21 08:36,1.015,67.758,10.763,12.906,84.14,0.589,83.581,10.934,12.477,74.7,0.353,82.825,10.763,12.563,82.96,0,21,17.51,18.45,17.76,19.1,19.08,16.72,16
19.10.21 08:46,0.977,77.836,10.591,12.563,91.22,0.637,85.143,10.763,12.477,78.24,0.327,83.681,10.591,12.477,82.96,0,21,17.32,18.38,17.63,19.03,19.08,16.66,16
19.10.21 08:56,0.951,84.74,10.249,12.134,94.76,0.627,87.461,10.42,12.049,74.7,0.34,83.329,10.42,12.22,80.6,0,21,17.26,18.38,17.57,19.03,19.08,16.53,16
19.10.21 09:06,1.028,80.658,10.163,12.134,90.04,0.589,87.461,10.334,11.963,74.7,0.353,86.856,10.163,12.134,80.6,0.4,21,17.13,18.32,17.57,18.97,19.08,16.47,16
19.10.21 09:16,1.028,78.794,11.191,13.077,88.86,0.599,84.84,11.534,12.991,77.06,0.34,84.437,11.277,13.077,81.78,4.8,21,17.2,18.32,17.51,18.97,19.08,16.47,16
19.10.21 09:26,0.977,78.34,12.22,13.763,80.6,0.599,82.321,12.306,13.506,74.7,0.315,79.751,12.134,13.849,90.04,13.8,21,17.51,18.38,17.7,19.03,19.02,16.66,16
19.10.21 09:36,1.002,83.933,11.877,13.849,90.04,0.599,78.693,11.877,13.249,75.88,0.34,82.019,11.706,13.506,79.42,21.2,21,17.57,18.45,17.88,19.03,19.02,16.78,16
19.10.21 09:46,0.977,82.926,11.191,13.334,86.5,0.589,87.41,11.363,12.991,78.24,0.353,80.96,11.191,12.991,82.96,24.7,21,17.57,18.45,17.88,19.03,19.02,16.78,16
19.10.21 09:56,0.989,84.79,10.763,12.734,88.86,0.647,82.875,10.934,12.563,75.88,0.353,78.894,10.934,12.82,82.96,35.5,21,17.51,18.45,17.82,19.03,18.96,16.78,16
19.10.21 10:06,0.977,82.321,11.106,12.991,90.04,0.618,86.806,11.449,12.906,77.06,0.315,75.821,11.191,12.991,86.5,51.5,21,17.51,18.38,17.76,19.03,18.96,16.72,16
19.10.21 10:16,0.977,77.433,11.791,13.934,87.68,0.58,76.476,12.22,13.591,78.24,0.353,79.449,11.791,13.506,85.32,70.2,21,17.7,18.45,17.95,19.03,19.08,16.85,16
19.10.21 10:26,0.964,79.6,12.22,13.934,79.42,0.589,78.491,12.563,13.934,78.24,0.327,81.817,12.22,13.934,82.96,88,21,17.82,18.51,18.07,19.1,19.08,16.97,16
19.10.21 10:36,0.926,81.615,10.591,12.991,95.94,0.58,77.887,11.02,12.649,77.06,0.34,76.425,10.677,12.649,86.5,102.3,21,17.82,18.51,18.2,19.1,19.08,16.85,16
19.10.21 11:17,0.939,49.214,12.134,14.106,57,0.618,50.021,12.391,13.849,69.98,0.327,49.869,12.306,14.02,54.64,137,22,17.88,18.57,18.2,19.03,19.08,17.16,17
19.10.21 11:27,0.964,49.718,11.191,13.506,58.18,0.599,50.021,11.449,12.906,67.62,0.34,49.869,11.02,13.163,54.64,174.3,22,18.07,18.57,18.26,19.22,19.08,17.28,17
19.10.21 11:37,0.989,49.567,10.163,12.391,59.36,0.599,50.172,10.42,12.22,68.8,0.315,49.92,10.249,12.477,52.28,217.8,23,17.95,18.57,18.2,19.16,19.02,17.22,17
19.10.21 11:47,1.002,50.071,10.591,13.334,55.82,0.608,50.323,10.849,12.563,67.62,0.315,49.92,10.591,12.734,51.1,310.1,23,17.82,18.51,18.07,19.16,19.02,17.1,17
19.10.21 11:57,1.028,49.315,11.363,13.763,67.62,0.599,50.021,11.706,13.249,67.62,0.34,50.021,11.534,13.506,52.28,271.5,23,17.95,18.57,18.13,19.22,19.08,17.22,17
19.10.21 12:07,0.964,49.819,12.049,14.277,57,0.599,50.121,12.22,13.763,68.8,0.353,49.769,11.963,13.849,53.46,186.1,23,18.13,18.63,18.38,19.28,19.15,17.41,17
19.10.21 12:17,0.989,49.819,11.363,13.42,66.44,0.58,50.272,11.62,13.163,68.8,0.327,50.021,11.363,13.42,58.18,309.3,23,18.32,18.76,18.57,19.35,19.21,17.66,17
19.10.21 12:27,0.964,49.567,10.42,12.906,68.8,0.608,50.323,10.591,12.306,65.26,0.353,49.718,10.334,12.563,49.92,314,24,18.38,18.7,18.38,19.35,19.27,17.41,17
19.10.21 12:37,1.028,49.365,9.734,12.563,67.62,0.589,50.323,9.991,11.791,69.98,0.315,50.121,9.906,12.049,51.1,463.3,24,18.13,18.63,18.26,19.28,19.27,17.35,17
19.10.21 12:47,0.989,49.416,10.934,13.249,65.26,0.608,50.071,11.277,12.991,69.98,0.327,49.92,11.106,13.334,54.64,802.5,24,18.13,18.63,18.32,19.28,19.4,17.41,17
19.10.21 12:57,1.015,49.668,11.963,13.849,62.9,0.608,50.172,12.134,13.591,69.98,0.34,49.819,11.877,13.849,53.46,430.7,22,18.45,18.76,18.63,19.35,19.46,17.72,17
19.10.21 13:07,0.951,50.021,11.363,13.677,68.8,0.599,50.121,11.534,13.077,67.62,0.34,49.97,11.363,13.42,49.92,233.3,24,18.51,18.82,18.7,19.41,19.46,17.97,17
19.10.21 13:17,0.951,49.265,10.506,12.906,66.44,0.608,50.071,10.677,12.477,68.8,0.327,49.819,10.506,12.734,53.46,229,24,18.45,18.76,18.57,19.35,19.46,17.91,17
19.10.21 13:27,0.926,49.265,9.906,12.391,69.98,0.599,50.373,10.163,12.049,67.62,0.34,49.92,9.991,12.22,53.46,236.8,24,18.26,18.7,18.38,19.35,19.58,17.6,17
19.10.21 13:37,0.977,49.164,10.934,13.42,67.62,0.58,50.373,11.277,12.991,67.62,0.353,50.021,11.106,13.077,49.92,268,24,18.2,18.7,18.32,19.35,19.52,17.6,17
19.10.21 13:47,0.989,49.315,11.791,14.02,66.44,0.637,50.222,12.049,13.591,67.62,0.378,49.97,11.877,13.763,52.28,345.2,24,18.38,18.82,18.63,19.41,19.46,17.53,17
19.10.21 13:57,0.939,48.61,11.363,13.42,65.26,0.58,50.323,11.62,13.163,66.44,0.327,49.97,11.449,13.506,53.46,300.6,24,18.57,18.82,18.76,19.47,19.4,17.72,17
19.10.21 14:07,0.977,48.761,10.677,13.249,66.44,0.618,50.424,10.934,12.563,68.8,0.327,49.97,10.763,12.906,52.28,609.5,26,18.57,18.88,18.82,19.53,19.4,17.66,17
19.10.21 14:17,0.964,48.862,10.163,12.477,60.54,0.608,50.272,10.42,12.22,71.16,0.327,50.021,10.334,12.477,51.1,374.4,26,18.51,18.88,18.7,19.41,19.33,17.6,17
19.10.21 14:27,1.015,48.509,9.649,12.391,67.62,0.58,50.121,9.991,11.877,68.8,0.327,49.869,9.734,12.134,51.1,260.7,25,18.38,18.82,18.57,19.35,19.21,17.53,17
19.10.21 14:37,1.015,48.912,11.277,13.334,64.08,0.599,50.222,11.534,13.163,67.62,0.327,50.121,11.363,13.42,49.92,378.6,26,18.57,18.82,18.7,19.28,19.21,17.53,17
19.10.21 14:47,0.913,48.761,12.049,14.191,61.72,0.599,50.222,12.391,13.849,68.8,0.34,49.92,12.134,14.02,55.82,222,26,18.82,18.95,18.88,19.41,19.21,17.66,17
19.10.21 14:57,0.989,48.408,11.106,13.506,57,0.58,50.272,11.277,12.991,69.98,0.34,49.819,11.02,13.077,54.64,153.5,25,18.76,18.95,18.88,19.41,19.33,17.72,17
19.10.21 15:07,0.989,49.013,10.163,12.477,55.82,0.627,50.172,10.42,12.134,68.8,0.34,49.92,10.249,12.391,52.28,298.9,25,18.7,18.95,18.7,19.41,19.33,17.6,17
19.10.21 15:17,0.888,48.862,9.649,12.134,62.9,0.608,50.222,9.991,11.963,72.34,0.315,50.021,9.734,12.049,51.1,370.4,26,18.45,18.88,18.57,19.35,19.21,17.47,17
19.10.21 15:27,1.028,48.761,11.277,13.763,60.54,0.57,50.222,11.534,13.163,68.8,0.315,49.869,11.449,13.42,51.1,905.8,27,18.63,18.95,18.76,19.41,19.15,17.53,17
19.10.21 15:37,0.989,49.013,12.22,14.191,60.54,0.608,50.222,12.391,14.02,71.16,0.34,50.021,12.22,14.277,53.46,910.9,28,18.88,19.07,19.07,19.53,19.21,17.72,17
19.10.21 15:47,1.002,48.761,11.02,13.163,60.54,0.618,87.461,11.191,12.906,68.8,0.353,49.97,11.02,13.163,54.64,259,27,19.07,19.13,19.26,19.5,19.27,17.78,17
19.10.21 15:57,0.989,48.761,10.163,12.82,59.36,0.627,87.662,10.506,12.134,81.78,0.353,49.869,10.334,12.563,53.46,183.9,26,18.82,19.07,18.95,19.47,19.33,17.78,17
19.10.21 16:07,0.989,48.61,9.906,12.734,64.08,0.599,87.511,10.077,11.877,79.42,0.34,50.021,9.906,12.22,49.92,383,27,18.7,19.01,18.76,19.44,19.21,17.72,17
19.10.21 16:17,1.028,48.761,10.934,13.249,52.28,0.618,50.424,11.02,12.477,80.6,0.353,50.021,10.849,12.82,52.28,230.2,26,18.63,19.01,18.7,19.41,19.21,17.66,17
19.10.21 16:27,1.002,48.358,11.706,14.106,60.54,0.589,50.071,12.049,13.506,71.16,0.327,49.819,11.706,13.763,49.92,259.4,26,18.7,19.01,18.82,19.41,19.15,17.66,17
19.10.21 16:37,0.977,49.769,12.306,14.363,51.1,0.58,49.769,12.477,13.849,68.8,0.34,49.92,12.22,14.106,52.28,865.4,27,18.82,19.13,19.07,19.53,19.15,17.78,17
19.10.21 16:47,0.939,49.416,10.763,13.077,52.28,0.608,50.323,10.934,12.734,68.8,0.327,49.92,10.763,12.991,53.46,288,27,18.88,19.07,19.01,19.53,19.15,17.78,17
19.10.21 16:57,0.964,49.617,10.163,12.82,59.36,0.58,50.323,10.42,12.134,71.16,0.34,50.272,10.249,12.477,52.28,259.4,27,18.76,19.13,19.01,19.53,19.21,17.85,17
19.10.21 17:07,1.002,49.114,9.82,12.563,58.18,0.589,50.424,9.991,11.963,68.8,0.315,49.92,9.906,12.049,53.46,908.3,28,18.82,19.26,18.95,19.53,19.08,17.66,17
19.10.21 17:17,1.002,48.962,10.934,13.42,61.72,0.599,50.121,11.191,12.82,69.98,0.327,49.869,10.934,13.077,52.28,767.4,28,18.7,19.2,18.82,19.47,19.27,17.53,17
19.10.21 17:27,1.066,49.769,11.963,13.934,60.54,0.608,88.065,12.22,13.677,69.98,0.34,50.021,11.963,13.849,53.46,955.7,29,19.01,19.32,19.2,19.66,19.15,17.72,17
19.10.21 17:37,0.977,49.617,11.277,13.42,58.18,0.618,50.323,11.449,12.906,84.14,0.353,50.071,11.191,13.249,53.46,930,29,19.13,19.38,19.38,19.85,19.27,17.85,17
19.10.21 17:47,1.028,49.416,10.249,12.563,58.18,0.608,50.323,10.506,12.306,69.98,0.327,50.071,10.334,12.477,51.1,838.1,29,19.07,19.38,19.2,19.78,19.33,17.85,17
19.10.21 17:57,1.028,49.063,9.82,12.134,61.72,0.627,50.021,10.077,11.791,67.62,0.327,49.97,9.82,11.963,52.28,231.6,29,18.82,19.26,19.01,19.72,19.27,17.72,17
19.10.21 18:07,0.989,49.114,10.934,12.906,55.82,0.608,50.373,11.191,12.734,73.52,0.34,49.869,11.02,12.906,52.28,782.1,28,18.7,19.26,18.88,19.66,19.33,17.6,17
19.10.21 18:17,1.015,48.862,11.706,13.849,55.82,0.618,50.323,11.963,13.249,69.98,0.353,50.021,11.791,13.506,52.28,692.8,29,18.88,19.38,19.13,19.72,19.27,17.6,17
19.10.21 18:27,1.015,50.071,12.22,14.106,52.28,0.618,50.121,12.391,13.506,68.8,0.315,49.97,12.22,13.849,53.46,631.1,30,18.95,19.45,19.26,19.72,19.4,17.72,17
19.10.21 18:37,0.939,49.063,10.763,13.163,60.54,0.589,50.222,11.191,12.649,71.16,0.302,49.97,10.934,12.82,49.92,386.1,28,18.95,19.51,19.2,19.78,19.4,17.78,17
19.10.21 18:47,1.002,49.92,9.906,11.963,53.46,0.58,50.272,9.991,11.706,67.62,0.34,49.97,9.906,11.963,51.1,153.9,28,18.63,19.32,18.88,19.72,19.27,17.6,17
19.10.21 18:57,1.015,49.416,10.934,12.906,58.18,0.618,87.511,11.106,12.477,68.8,0.366,50.121,10.934,12.649,52.28,151,28,18.38,19.26,18.76,19.69,19.33,17.47,17
19.10.21 19:07,1.002,51.633,11.363,13.163,58.18,0.599,50.272,11.706,12.82,82.96,0.327,49.819,11.449,13.163,54.64,95.8,28,18.63,19.38,18.88,19.66,19.21,17.47,17
19.10.21 19:17,1.002,49.869,11.706,13.42,58.18,0.589,50.424,11.963,13.163,69.98,0.327,49.819,11.706,13.334,54.64,59.3,28,18.57,19.32,19.01,19.78,19.27,17.47,17
19.10.21 19:27,1.015,49.265,11.791,13.849,60.54,0.589,50.524,12.134,13.249,69.98,0.327,49.97,11.963,13.506,53.46,151.8,28,18.57,19.32,18.95,19.66,19.27,17.47,17
19.10.21 19:37,1.053,49.466,11.963,13.506,59.36,0.599,50.272,12.134,13.42,69.98,0.34,49.819,12.049,13.506,51.1,83.7,28,18.63,19.32,19.07,19.78,19.46,17.53,17
19.10.21 19:47,1.142,49.214,12.134,13.763,58.18,0.599,50.323,12.306,13.506,68.8,0.34,49.92,12.049,13.677,55.82,99.3,28,18.7,19.45,19.13,19.78,19.33,17.6,17
19.10.21 19:57,0.977,49.567,12.22,13.934,53.46,0.58,50.323,12.477,13.591,67.62,0.327,49.92,12.22,13.677,55.82,82.8,28,18.88,19.45,19.26,19.91,19.4,17.66,17
19.10.21 20:07,0.913,49.164,12.22,13.763,61.72,0.618,50.222,12.477,13.591,66.44,0.327,49.97,12.306,13.763,52.28,68,27,18.82,19.51,19.2,19.97,19.46,17.78,17
19.10.21 20:17,1.002,48.962,12.134,13.591,55.82,0.589,50.424,12.391,13.591,69.98,0.327,49.819,12.22,13.763,53.46,42,27,18.76,19.51,19.13,19.91,19.46,17.78,17
19.10.21 20:27,0.989,49.466,12.22,14.191,62.9,0.599,50.222,12.391,13.506,69.98,0.34,49.869,12.22,13.763,57,40.2,27,18.76,19.45,19.07,19.91,19.46,17.78,17
19.10.21 20:37,1.015,49.416,12.134,13.763,54.64,0.608,50.272,12.391,13.591,68.8,0.327,50.121,12.22,13.763,51.1,34.6,27,18.7,19.45,19.01,19.91,19.46,17.78,17
19.10.21 20:47,1.015,49.214,12.049,13.849,55.82,0.465,50.424,12.306,13.506,69.98,0.289,49.97,12.134,13.591,52.28,37.2,27,18.7,19.38,18.95,19.91,19.33,17.72,17
19.10.21 20:57,1.142,49.567,12.049,13.763,59.36,0.589,50.121,12.306,13.42,71.16,0.34,49.869,12.049,13.591,55.82,32.4,27,18.7,19.38,18.95,19.91,19.46,17.72,17
19.10.21 21:07,0.964,49.214,12.049,13.934,55.82,0.589,50.172,12.306,13.42,67.62,0.353,49.869,12.134,13.677,54.64,25.9,27,18.7,19.45,18.88,19.85,19.4,17.66,17
19.10.21 21:17,0.977,49.164,11.963,13.591,61.72,0.618,50.424,12.306,13.334,69.98,0.327,49.92,12.134,13.677,54.64,20.8,26,18.63,19.38,18.88,19.91,19.52,17.66,17
19.10.21 21:27,1.028,49.214,12.049,13.42,57,0.608,50.474,12.22,13.42,67.62,0.353,49.819,11.963,13.591,54.64,13,26,18.63,19.38,18.76,19.85,19.4,17.66,17
19.10.21 21:37,0.964,49.114,11.963,13.591,58.18,0.608,50.474,12.22,13.334,69.98,0.34,49.819,12.049,13.506,53.46,5.6,26,18.57,19.32,18.76,19.78,19.46,17.66,17
19.10.21 21:47,1.028,49.315,12.049,13.677,61.72,0.608,50.272,12.22,13.334,69.98,0.34,49.92,11.963,13.591,54.64,0.4,25,18.51,19.26,18.63,19.78,19.33,17.6,17
19.10.21 21:57,0.989,49.214,11.877,13.163,59.36,0.599,50.071,12.134,13.163,71.16,0.353,49.819,11.877,13.334,51.1,0,25,18.38,19.2,18.51,19.72,19.4,17.53,17
19.10.21 22:07,0.977,49.214,11.791,13.506,51.1,0.608,87.36,11.963,13.077,72.34,0.353,49.92,11.791,13.334,52.28,0,25,18.2,19.2,18.45,19.71,19.27,17.47,17
19.10.21 22:17,0.989,49.114,11.706,13.077,57,0.608,87.562,11.963,12.906,81.78,0.34,49.92,11.706,13.249,53.46,0,25,18.07,19.07,18.26,19.7,19.27,17.41,17
19.10.21 22:27,0.964,49.063,11.62,13.591,55.82,0.608,87.259,12.049,12.991,79.42,0.34,49.769,11.706,13.249,52.28,0,24,18.2,19.07,18.26,19.69,19.27,17.35,17
19.10.21 22:37,1.028,48.862,11.62,13.677,62.9,0.608,87.36,11.963,13.077,79.42,0.366,50.071,11.791,13.42,54.64,0,24,18.13,19.01,18.26,19.68,19.27,17.35,17
19.10.21 22:47,0.862,49.365,11.791,13.42,59.36,0.608,87.612,12.049,12.991,79.42,0.315,49.869,11.791,13.42,54.64,0,24,18.2,19.01,18.38,19.67,19.27,17.35,17
19.10.21 22:57,0.939,49.315,11.791,13.334,57,0.58,49.97,11.963,13.077,79.42,0.327,49.819,11.877,13.42,55.82,0,24,18.13,19.01,18.32,19.66,19.21,17.35,17
19.10.21 23:07,1.015,48.559,11.791,13.42,59.36,0.58,50.222,11.963,13.077,72.34,0.34,49.869,11.791,13.42,49.92,0,23,18.13,19.01,18.38,19.53,19.21,17.35,17
19.10.21 23:17,1.002,49.365,11.791,13.163,61.72,0.58,50.172,11.963,13.163,68.8,0.353,49.92,11.791,13.249,55.82,0,23,18.01,18.95,18.32,19.47,19.21,17.35,17
19.10.21 23:27,0.977,49.365,11.791,13.163,46.38,0.599,50.222,11.877,13.163,67.62,0.315,49.869,11.791,13.42,52.28,0,23,18.01,18.88,18.26,19.41,19.21,17.35,17
19.10.21 23:37,0.989,49.567,11.02,12.734,54.64,0.589,49.97,11.363,12.649,72.34,0.327,49.718,11.106,12.82,57,0,23,17.82,18.88,18.01,19.41,19.27,17.22,17
19.10.21 23:47,1.028,49.214,10.42,12.049,62.9,0.599,50.272,10.677,12.049,67.62,0.353,49.92,10.42,12.306,55.82,0,23,17.63,18.76,17.82,19.41,19.15,17.1,17
19.10.21 23:57,1.002,49.718,10.849,12.734,61.72,0.599,50.222,11.02,12.306,69.98,0.327,49.819,10.849,12.649,49.92,0,22,17.45,18.7,17.63,19.35,19.02,16.97,17
20.10.21 00:07,1.015,49.164,11.534,13.077,61.72,0.599,49.97,11.706,12.991,65.26,0.353,50.071,11.534,13.163,54.64,0,22,17.51,18.7,17.7,19.28,19.08,16.97,17
20.10.21 00:17,0.989,49.315,12.134,13.334,61.72,0.627,49.97,12.306,13.42,69.98,0.34,49.769,12.134,13.591,52.28,0,22,17.57,18.63,17.82,19.35,19.08,16.97,17
20.10.21 00:27,0.964,49.315,11.706,13.334,60.54,0.599,50.021,11.877,13.077,67.62,0.34,50.323,11.706,13.249,51.1,0,22,17.63,18.7,17.88,19.35,19.02,17.16,17
20.10.21 00:37,1.015,49.617,10.934,12.734,57,0.58,49.97,11.106,12.391,69.98,0.315,49.97,10.934,12.734,52.28,0,22,17.51,18.63,17.76,19.35,19.08,17.03,17
20.10.21 00:47,0.926,49.365,10.249,12.049,62.9,0.608,50.323,10.591,11.877,72.34,0.315,49.92,10.42,12.22,55.82,0,22,17.32,18.57,17.51,19.22,19.02,16.91,17
20.10.21 00:57,1.04,48.862,10.849,12.477,57,0.599,50.121,11.106,12.391,68.8,0.34,49.819,10.934,12.563,52.28,0,22,17.26,18.45,17.45,19.16,18.96,16.78,17
20.10.21 01:07,1.015,49.164,11.62,13.163,59.36,0.589,50.474,11.877,12.991,66.44,0.327,49.869,11.62,13.249,52.28,0,21,17.26,18.45,17.51,19.16,18.9,16.78,17
20.10.21 01:17,0.964,48.912,12.134,13.506,60.54,0.599,50.121,12.306,13.42,72.34,0.353,49.819,12.134,13.591,52.28,0,21,17.38,18.51,17.63,19.22,18.96,16.85,17
20.10.21 01:27,0.989,48.862,11.706,13.42,53.46,0.589,50.272,11.877,12.991,67.62,0.353,49.869,11.706,13.249,51.1,0,21,17.57,18.51,17.7,19.22,18.96,16.97,17
20.10.21 01:37,1.015,49.214,10.934,12.734,59.36,0.627,50.021,11.106,12.391,67.62,0.327,50.272,10.934,12.649,52.28,0,21,17.32,18.45,17.51,19.16,18.9,16.85,17
20.10.21 01:47,1.015,48.862,10.163,12.049,53.46,0.58,50.272,10.506,11.877,67.62,0.353,49.869,10.249,12.049,49.92,0,21,17.07,18.38,17.26,19.03,18.9,16.72,17
20.10.21 01:57,0.964,48.962,11.02,12.991,58.18,0.608,50.121,11.277,12.477,66.44,0.34,49.567,11.106,12.649,53.46,0,21,17.01,18.38,17.2,19.03,18.9,16.6,17
20.10.21 02:07,1.066,49.214,11.791,13.077,61.72,0.608,50.172,11.963,12.991,67.62,0.34,49.769,11.706,13.249,53.46,0,21,17.2,18.38,17.32,19.03,18.83,16.6,17
20.10.21 02:17,0.977,49.114,12.134,13.42,60.54,0.618,50.121,12.391,13.42,69.98,0.327,49.617,12.22,13.591,57,0,21,17.26,18.38,17.45,19.03,18.83,16.72,17
20.10.21 02:27,1.015,49.063,11.62,13.506,58.18,0.561,50.071,11.877,12.906,68.8,0.34,50.121,11.791,13.249,54.64,0,20,17.38,18.38,17.51,19.03,18.9,16.85,17
20.10.21 02:37,0.964,48.962,10.849,12.82,61.72,0.589,50.021,11.106,12.22,69.98,0.34,49.819,10.934,12.563,58.18,0,21,17.2,18.38,17.32,19.03,18.83,16.72,17
20.10.21 02:47,1.002,48.912,10.163,12.306,62.9,0.608,50.121,10.506,11.877,71.16,0.327,49.769,10.249,12.049,51.1,0,20,17.01,18.2,17.13,18.91,18.83,16.6,17
20.10.21 02:57,1.028,48.811,11.106,13.077,60.54,0.618,50.021,11.363,12.477,68.8,0.34,49.97,11.191,12.734,51.1,0,20,16.95,18.2,17.07,18.85,18.77,16.53,17
20.10.21 03:07,1.015,49.013,11.706,13.42,57,0.57,50.474,11.963,12.991,75.88,0.251,49.769,11.62,13.249,52.28,0,20,17.07,18.2,17.2,18.85,18.71,16.53,17
20.10.21 03:17,0.989,48.761,12.049,13.849,54.64,0.599,50.272,12.391,13.334,67.62,0.353,49.92,12.22,13.506,51.1,0,20,17.13,18.26,17.26,18.91,18.71,16.6,17
20.10.21 03:27,1.066,48.912,11.62,13.077,58.18,0.589,50.121,11.963,12.991,68.8,0.327,50.021,11.877,13.334,59.36,0,20,17.2,18.26,17.32,18.91,18.77,16.72,17
20.10.21 03:37,0.977,48.962,11.02,12.734,54.64,0.608,50.021,11.191,12.306,71.16,0.327,49.819,10.934,12.563,51.1,0,20,17.01,18.2,17.13,18.91,18.71,16.6,17
20.10.21 03:47,1.002,48.962,10.249,12.22,54.64,0.58,50.323,10.506,11.791,67.62,0.34,49.97,10.163,11.963,49.92,0,19,16.82,18.07,16.88,18.78,18.71,16.47,17
20.10.21 03:57,0.989,49.567,11.02,12.477,54.64,0.627,50.121,11.363,12.477,69.98,0.327,49.819,11.106,12.734,53.46,0,19,16.76,18.07,16.88,18.72,18.65,16.41,17
20.10.21 04:07,1.015,49.315,11.277,12.906,57,0.608,50.222,11.449,12.563,67.62,0.327,49.567,11.363,12.906,58.18,0,19,16.88,18.01,16.88,18.72,18.58,16.41,17
20.10.21 04:17,0.977,49.718,11.191,12.563,52.28,0.589,50.222,11.534,12.649,73.52,0.353,50.071,11.277,12.734,54.64,0,19,16.82,18.01,16.88,18.66,18.52,16.35,17
20.10.21 04:27,0.951,49.265,11.191,12.906,53.46,0.608,49.92,11.534,12.563,68.8,0.315,49.97,11.277,12.82,54.64,0,19,16.76,18.01,16.88,18.66,18.58,16.35,17
20.10.21 04:37,1.028,49.416,11.191,12.649,59.36,0.589,49.92,11.449,12.563,72.34,0.327,50.071,11.277,12.734,53.46,0,19,16.7,17.95,16.82,18.66,18.58,16.35,17
20.10.21 04:47,1.066,49.063,11.106,12.391,62.9,0.618,49.97,11.449,12.563,67.62,0.34,49.92,11.191,12.734,51.1,0,19,16.7,17.95,16.82,18.6,18.52,16.28,17
20.10.21 04:57,1.015,49.164,11.106,12.477,58.18,0.599,50.474,11.363,12.391,67.62,0.315,49.819,11.191,12.734,53.46,0,19,16.63,17.88,16.76,18.6,18.46,16.28,17
20.10.21 05:07,1.028,49.769,11.02,12.649,58.18,0.599,50.071,11.363,12.306,69.98,0.353,49.819,11.02,12.649,52.28,0,19,16.63,17.82,16.7,18.53,18.46,16.22,17
20.10.21 05:17,1.015,48.71,11.191,12.734,57,0.561,50.172,11.277,12.563,69.98,0.327,49.869,11.106,12.649,51.1,0,19,16.63,17.82,16.7,18.53,18.4,16.22,17
20.10.21 05:27,1.04,48.811,11.106,12.991,52.28,0.599,50.121,11.277,12.306,66.44,0.353,49.97,11.106,12.563,53.46,0,18,16.51,17.82,16.63,18.47,18.4,16.16,17
20.10.21 05:37,1.002,48.559,11.106,12.391,44.02,0.627,49.718,11.363,12.391,72.34,0.34,49.769,11.106,12.563,48.74,0,18,16.51,17.76,16.63,18.47,18.33,16.1,17
20.10.21 05:47,0.951,48.559,11.02,12.82,58.18,0.599,50.121,11.191,12.391,67.62,0.34,49.92,11.02,12.563,53.46,0,18,16.45,17.76,16.63,18.41,18.33,16.1,17
20.10.21 05:57,0.951,48.862,11.106,12.563,59.36,0.599,50.222,11.191,12.306,74.7,0.34,49.718,11.106,12.649,52.28,0,18,16.45,17.76,16.63,18.41,18.4,16.1,17
20.10.21 06:07,0.989,48.962,10.934,12.477,59.36,0.627,50.121,11.277,12.391,69.98,0.315,49.869,10.934,12.477,54.64,0,18,16.45,17.7,16.63,18.35,18.27,16.03,17
20.10.21 06:17,0.939,49.013,10.934,12.477,60.54,0.599,50.021,11.191,12.22,67.62,0.34,49.769,10.934,12.477,55.82,0,18,16.45,17.7,16.51,18.35,18.33,16.03,17
20.10.21 06:27,1.015,48.862,11.02,12.391,58.18,0.589,50.121,11.277,12.391,73.52,0.34,49.97,10.934,12.477,53.46,0,18,16.32,17.63,16.51,18.28,18.27,15.97,17
20.10.21 06:37,1.015,48.66,10.934,12.477,55.82,0.618,50.071,11.277,12.391,71.16,0.353,49.819,11.02,12.477,54.64,0,18,16.32,17.63,16.45,18.28,18.27,15.97,17
20.10.21 06:47,1.028,48.66,11.02,12.734,59.36,0.608,50.222,11.191,12.306,69.98,0.34,49.819,10.934,12.477,51.1,0,18,16.32,17.57,16.45,18.28,18.27,15.97,17
20.10.21 06:57,1.028,48.358,10.849,12.391,61.72,0.599,50.172,11.106,12.22,67.62,0.34,49.769,10.934,12.391,51.1,0,18,16.32,17.57,16.45,18.22,18.27,15.91,17
20.10.21 07:07,0.989,48.66,10.934,12.649,57,0.599,50.021,11.191,12.306,68.8,0.327,50.121,10.849,12.477,52.28,0,18,16.26,17.51,16.38,18.22,18.15,15.91,17
20.10.21 07:17,1.002,48.811,10.849,12.734,61.72,0.57,50.121,11.191,12.134,71.16,0.315,50.021,10.849,12.477,49.92,0,18,16.26,17.51,16.38,18.16,18.15,15.85,17
20.10.21 07:27,1.002,48.962,10.934,12.134,60.54,0.599,50.172,11.106,12.134,73.52,0.353,49.769,10.849,12.391,51.1,0,18,16.2,17.45,16.32,18.16,18.21,15.85,17
20.10.21 07:37,0.951,48.408,10.849,12.477,49.92,0.589,50.172,11.02,11.963,67.62,0.315,49.668,10.763,12.306,54.64,0,18,16.13,17.45,16.32,18.1,18.15,15.78,17
20.10.21 07:47,0.964,49.063,10.849,12.563,62.9,0.608,50.172,11.106,12.22,66.44,0.327,49.869,10.763,12.22,52.28,0,18,16.07,17.45,16.26,18.03,18.08,15.78,17
20.10.21 07:57,1.002,48.862,10.763,12.563,60.54,0.608,49.97,10.934,11.963,68.8,0.34,49.718,10.849,12.391,53.46,0,18,16.13,17.45,16.26,18.03,18.08,15.72,17
20.10.21 08:07,1.028,48.66,11.106,12.82,60.54,0.589,50.071,11.277,12.22,69.98,0.34,49.819,11.106,12.649,53.46,0,18,16.13,17.38,16.2,18.03,18.02,15.72,17
20.10.21 08:17,1.002,48.559,11.62,13.077,62.9,0.599,50.323,11.706,12.649,71.16,0.34,49.819,11.62,12.906,51.1,0,18,16.26,17.38,16.32,18.03,18.15,15.78,17
20.10.21 08:27,1.002,48.509,12.049,13.42,55.82,0.608,50.021,12.306,13.163,67.62,0.327,49.769,11.963,13.334,52.28,0,18,16.32,17.45,16.45,18.03,18.02,15.91,17
20.10.21 08:37,0.977,49.517,12.306,13.677,47.56,0.608,50.222,12.477,13.334,69.98,0.34,49.869,12.22,13.506,49.92,0,18,16.38,17.51,16.57,18.1,18.02,15.97,17
20.10.21 08:47,1.002,48.862,12.391,13.506,52.28,0.599,49.92,12.734,13.591,67.62,0.327,49.819,12.391,13.677,53.46,0,18,16.51,17.51,16.57,18.1,18.02,16.03,17
20.10.21 08:57,1.04,48.962,11.02,12.734,53.46,0.608,50.071,11.02,12.134,67.62,0.327,49.97,11.02,12.391,54.64,0,18,16.45,17.45,16.51,18.1,18.02,15.97,17
20.10.21 09:07,1.028,48.66,10.163,11.706,60.54,0.599,50.323,10.506,11.706,65.26,0.327,49.97,10.163,11.791,52.28,0,18,16.2,17.32,16.32,18.03,18.02,15.85,17
