time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
20.10.21 09:17,0.951,49.265,11.191,12.734,40.48,0.58,50.071,11.363,12.391,67.62,0.353,49.869,11.106,12.563,55.82,2.1,18,16.2,17.32,16.26,17.97,17.96,15.85,17
20.10.21 09:27,0.964,48.862,11.534,12.734,53.46,0.599,50.071,11.791,12.734,67.62,0.327,49.819,11.706,13.077,52.28,5.6,18,16.2,17.38,16.32,17.97,18.02,15.85,17
20.10.21 09:37,1.015,48.559,12.049,13.077,48.74,0.589,50.071,12.306,13.163,72.34,0.315,49.819,11.877,13.163,54.64,9.5,18,16.26,17.38,16.45,17.97,17.96,15.91,17
20.10.21 09:47,0.989,49.114,12.22,13.763,64.08,0.627,50.071,12.477,13.249,71.16,0.327,49.819,12.306,13.591,49.92,13,18,16.45,17.45,16.51,17.97,17.96,15.97,17
20.10.21 09:57,0.951,48.761,12.477,13.934,62.9,0.16,49.769,12.563,13.42,68.8,0.315,49.819,12.391,13.677,49.92,18.1,18,16.51,17.45,16.57,18.03,18.02,16.03,17
20.10.21 10:07,0.977,49.013,11.534,13.077,53.46,0.608,49.92,11.791,12.734,69.98,0.315,49.819,11.62,12.991,49.92,21.2,18,16.51,17.45,16.51,17.97,17.9,15.97,17
20.10.21 10:17,1.002,48.912,11.191,12.563,49.92,0.561,50.071,11.449,12.477,67.62,0.327,49.92,11.363,12.734,54.64,32.9,18,16.38,17.38,16.51,17.97,17.9,15.91,17
20.10.21 10:27,1.002,48.862,11.191,12.649,49.92,0.608,50.272,11.363,12.306,68.8,0.327,49.97,11.106,12.563,49.92,35.1,18,16.32,17.38,16.38,17.91,17.83,15.85,17
20.10.21 10:37,0.977,49.013,11.02,12.22,55.82,0.627,50.323,11.191,12.306,69.98,0.315,49.97,11.02,12.477,54.64,40.2,18,16.38,17.32,16.32,17.91,17.9,15.78,17
20.10.21 10:47,0.977,48.962,10.934,12.22,58.18,0.589,50.222,11.191,12.134,68.8,0.34,50.021,10.934,12.306,52.28,44.2,18,16.26,17.32,16.26,17.85,17.83,15.78,17
20.10.21 10:57,1.04,48.761,10.849,12.477,59.36,0.599,49.617,11.191,12.22,71.16,0.327,49.97,10.934,12.306,55.82,48.9,18,16.26,17.32,16.26,17.85,17.83,15.66,17
20.10.21 11:07,0.977,49.013,10.849,12.391,55.82,0.608,49.819,11.191,12.049,69.98,0.315,49.97,10.849,12.306,52.28,67.7,18,16.2,17.26,16.2,17.85,17.77,15.66,17
20.10.21 11:17,0.9,48.761,10.849,12.22,58.18,0.58,50.121,11.02,11.963,68.8,0.302,49.819,10.934,12.391,49.92,102.3,18,16.26,17.26,16.2,17.78,17.83,15.6,17
20.10.21 11:27,1.015,49.013,10.763,12.134,52.28,0.599,50.172,11.02,12.134,72.34,0.315,49.869,10.849,12.306,51.1,88.8,18,16.26,17.26,16.2,17.78,17.77,15.6,17
20.10.21 11:37,0.939,49.164,10.763,12.22,58.18,0.608,49.819,11.02,12.049,71.16,0.315,49.97,10.849,12.306,49.92,94.9,18,16.26,17.26,16.26,17.78,17.9,15.6,17
20.10.21 11:47,0.964,48.761,10.849,12.306,53.46,0.589,49.92,11.106,12.134,68.8,0.302,49.769,10.934,12.477,52.28,105.8,18,16.26,17.26,16.26,17.78,17.9,15.6,17
20.10.21 11:57,0.939,49.013,10.849,12.563,62.9,0.618,50.424,11.106,12.134,68.8,0.315,49.668,10.849,12.391,51.1,113.2,18,16.32,17.26,16.26,17.78,17.96,15.6,17
20.10.21 12:07,1.015,49.214,10.849,12.306,52.28,0.599,49.97,11.02,12.134,69.98,0.302,50.021,10.849,12.306,53.46,119.3,19,16.2,17.26,16.2,17.72,17.96,15.6,17
20.10.21 12:17,0.977,49.164,10.849,12.22,48.74,0.608,49.92,11.106,12.134,67.62,0.34,49.769,10.849,12.391,54.64,125.8,19,16.32,17.26,16.26,17.72,17.9,15.66,17
20.10.21 12:27,1.015,48.458,10.934,12.391,54.64,0.599,50.272,11.106,12.22,69.98,0.302,49.769,10.849,12.391,53.46,164.3,19,16.38,17.26,16.26,17.78,17.83,15.6,17
20.10.21 12:37,0.977,48.66,11.02,12.563,57,0.58,50.071,11.191,12.306,72.34,0.315,50.071,10.934,12.306,52.28,158.7,19,16.32,17.26,16.32,17.78,17.9,15.6,17
20.10.21 12:47,1.015,48.509,10.934,12.563,60.54,0.608,49.97,11.277,12.391,68.8,0.327,49.92,11.02,12.563,53.46,214.2,19,16.38,17.26,16.38,17.78,17.77,15.66,17
20.10.21 12:57,1.015,48.66,11.106,12.906,46.38,0.57,50.272,11.277,12.477,74.7,0.315,49.97,11.106,12.649,55.82,404.7,20,16.45,17.32,16.45,17.78,17.83,15.72,17
20.10.21 13:07,0.989,49.063,11.106,12.734,52.28,0.58,49.92,11.449,12.649,68.8,0.34,49.92,11.191,12.82,53.46,425.1,21,16.63,17.38,16.63,17.85,17.9,15.85,17
20.10.21 13:17,0.989,49.063,11.449,13.077,60.54,0.637,50.121,11.706,12.906,69.98,0.327,49.819,11.449,13.077,53.46,412,22,16.95,17.51,16.88,17.91,17.83,15.91,17
20.10.21 13:27,0.977,49.114,11.706,13.163,58.18,0.637,50.222,11.877,13.077,68.8,0.315,49.92,11.706,13.334,54.64,679.3,22,17.2,17.63,17.2,17.97,17.9,16.16,17
20.10.21 13:37,1.015,48.912,11.963,13.849,48.74,0.608,50.222,12.22,13.334,71.16,0.315,49.92,11.963,13.591,52.28,715.8,24,17.38,17.7,17.38,18.03,18.02,16.28,17
20.10.21 13:47,0.989,49.365,12.134,13.763,48.74,0.58,50.172,12.391,13.42,75.88,0.302,49.92,12.134,13.677,53.46,731.8,24,17.51,17.82,17.57,18.16,17.96,16.47,17
20.10.21 13:57,0.951,49.013,12.134,13.591,55.82,0.589,50.121,12.306,13.506,68.8,0.302,49.97,12.134,13.763,55.82,759.6,24,17.63,17.82,17.63,18.16,18.02,16.53,17
20.10.21 14:07,1.015,49.214,10.249,12.477,58.18,0.58,50.021,10.42,11.963,68.8,0.289,49.97,10.334,12.134,54.64,803.8,24,17.45,17.82,17.63,18.1,18.02,16.47,17
20.10.21 14:17,1.015,49.013,10.591,12.22,46.38,0.589,50.021,10.849,12.134,68.8,0.302,49.92,10.591,12.391,54.64,787.4,25,17.38,17.76,17.51,18.1,18.02,16.47,17
20.10.21 14:27,0.989,48.862,11.277,13.163,60.54,0.618,50.222,11.449,12.734,69.98,0.327,49.97,11.277,12.906,54.64,790.3,26,17.51,17.82,17.51,18.1,18.02,16.41,17
20.10.21 14:37,0.951,49.466,11.706,13.591,55.82,0.599,50.071,11.877,13.163,72.34,0.327,49.769,11.706,13.249,52.28,785.5,26,17.7,17.88,17.7,18.16,18.02,16.53,17
20.10.21 14:47,1.028,49.517,11.877,13.334,44.02,0.618,50.172,12.134,13.163,69.98,0.302,49.869,12.049,13.42,52.28,739.6,26,17.7,17.95,17.88,18.22,18.02,16.6,17
20.10.21 14:57,0.939,48.862,11.963,13.42,58.18,0.589,50.071,12.306,13.249,68.8,0.327,50.071,12.049,13.42,53.46,831.5,26,17.76,17.95,18.01,18.28,18.08,16.78,17
20.10.21 15:07,0.977,49.114,12.134,13.763,46.38,0.618,50.373,12.306,13.334,68.8,0.302,49.92,12.134,13.506,53.46,869.7,27,17.7,17.95,18.07,18.28,18.08,16.78,17
20.10.21 15:17,0.977,49.365,12.134,13.677,57,0.599,49.97,12.391,13.506,68.8,0.289,49.97,12.134,13.506,51.1,815.1,26,17.76,18.01,18.01,18.28,18.08,16.78,17
20.10.21 15:27,1.015,49.114,10.934,12.906,59.36,0.58,50.373,11.277,12.563,67.62,0.327,49.92,11.02,12.734,52.28,821.1,28,17.95,18.07,18.13,18.35,18.15,16.91,17
20.10.21 15:37,1.002,48.962,9.991,12.049,55.82,0.58,50.172,10.163,11.62,71.16,0.302,50.121,9.991,11.706,54.64,803.8,28,17.82,18.01,18.07,18.35,18.15,16.78,17
20.10.21 15:47,1.053,49.315,10.934,12.906,60.54,0.589,50.272,11.191,12.477,68.8,0.315,50.121,11.02,12.649,48.74,837.6,27,17.76,18.01,17.88,18.28,18.15,16.72,17
20.10.21 15:57,1.028,49.164,11.534,13.334,53.46,0.627,50.424,11.706,12.906,71.16,0.302,50.071,11.449,12.991,55.82,822.5,29,17.7,18.01,18.01,18.35,18.15,16.66,17
20.10.21 16:07,1.002,48.962,11.791,13.677,58.18,0.589,50.424,11.963,13.077,65.26,0.34,50.071,11.706,13.249,53.46,788.2,28,17.95,18.07,18.2,18.47,18.15,16.78,17
20.10.21 16:17,1.015,49.164,11.877,13.591,57,0.608,50.323,12.22,13.334,67.62,0.315,50.071,11.963,13.42,52.28,834.2,28,17.95,18.2,18.32,18.53,18.21,16.85,17
20.10.21 16:27,1.079,48.912,12.134,13.849,51.1,0.647,50.474,12.391,13.42,68.8,0.289,50.021,12.134,13.591,53.46,856.7,29,18.07,18.2,18.32,18.6,18.21,16.91,17
20.10.21 16:37,1.002,49.013,12.22,14.191,53.46,0.599,50.172,12.391,13.591,71.16,0.302,49.92,12.22,13.506,52.28,826.4,28,18.13,18.26,18.57,18.66,18.15,17.03,17
20.10.21 16:47,0.989,49.214,11.106,12.82,41.66,0.589,50.272,11.449,12.734,73.52,0.302,50.071,11.191,12.82,54.64,820.3,29,18.32,18.32,18.63,18.72,18.27,17.1,17
20.10.21 16:57,0.977,49.114,9.991,11.963,53.46,0.618,50.222,10.249,11.706,67.62,0.302,49.97,9.991,11.706,51.1,852,29,18.13,18.32,18.57,18.66,18.33,16.97,17
20.10.21 17:07,1.04,49.013,10.677,12.306,58.18,0.608,50.272,10.934,12.22,71.16,0.302,49.97,10.763,12.391,52.28,126.6,29,17.95,18.2,18.2,18.6,18.33,16.85,17
20.10.21 17:17,0.964,49.164,11.106,13.42,51.1,0.599,50.021,11.363,12.649,67.62,0.302,50.172,11.191,12.906,51.1,773,28,18.01,18.2,18.26,18.66,18.33,16.85,17
20.10.21 17:27,0.964,49.214,11.534,13.249,52.28,0.618,50.222,11.877,12.991,68.8,0.289,49.718,11.534,13.077,53.46,790.3,29,18.13,18.26,18.38,18.72,18.4,16.85,17
20.10.21 17:37,0.951,49.063,11.791,13.849,46.38,0.599,50.121,12.049,13.334,67.62,0.289,49.97,11.877,13.334,53.46,734,29,18.26,18.38,18.57,18.78,18.46,16.91,17
20.10.21 17:47,1.015,49.164,11.963,13.763,55.82,0.503,50.121,12.22,13.591,68.8,0.34,49.92,12.049,13.506,53.46,678.5,30,18.38,18.45,18.7,18.85,18.52,17.03,17
20.10.21 17:57,0.951,49.214,12.049,13.677,60.54,0.608,50.323,12.22,13.506,72.34,0.315,50.021,12.049,13.42,51.1,392.6,28,18.45,18.51,18.82,18.97,18.58,17.22,17
20.10.21 18:07,1.053,49.416,12.049,13.677,57,0.589,50.323,12.306,13.42,71.16,0.315,49.718,12.049,13.506,55.82,655.8,29,18.51,18.51,18.82,19.03,18.71,17.41,17
20.10.21 18:17,0.9,49.063,12.134,13.849,53.46,0.608,50.323,12.391,13.506,69.98,0.34,50.172,12.22,13.591,51.1,646.8,30,18.63,18.57,18.88,19.1,18.77,17.47,17
20.10.21 18:27,0.989,49.517,12.306,13.934,51.1,0.637,50.323,12.391,13.591,68.8,0.315,49.97,12.22,13.591,52.28,611.7,29,18.63,18.63,19.07,19.22,18.9,17.6,17
20.10.21 18:37,1.002,49.214,12.22,13.763,57,0.618,49.92,12.477,13.591,69.98,0.315,49.97,12.22,13.677,52.28,196,30,18.7,18.7,19.2,19.35,18.96,17.78,17
20.10.21 18:47,0.964,49.517,11.02,13.077,62.9,0.608,50.222,11.277,12.477,66.44,0.327,50.021,11.106,12.563,55.82,113.7,29,18.76,18.76,19.26,19.41,19.02,17.85,17
20.10.21 18:57,1.015,49.214,9.563,11.62,58.18,0.608,50.021,9.991,11.363,72.34,0.289,49.819,9.82,11.534,51.1,196.5,29,18.32,18.57,18.82,19.35,19.15,17.78,17
20.10.21 19:07,1.079,48.962,10.849,12.649,55.82,0.627,50.323,11.106,12.306,67.62,0.327,49.92,10.849,12.477,48.74,117.1,28,18.13,18.51,18.63,19.22,19.15,17.6,17
20.10.21 19:17,0.989,49.416,11.191,12.906,49.92,0.599,50.172,11.449,12.649,69.98,0.302,49.97,11.191,12.82,55.82,63.2,28,18.2,18.51,18.63,19.28,19.15,17.47,17
20.10.21 19:27,1.066,49.416,11.363,13.077,55.82,0.608,50.172,11.62,12.82,71.16,0.302,50.121,11.363,12.991,52.28,125.3,28,18.32,18.57,18.82,19.35,19.15,17.47,17
20.10.21 19:37,0.989,49.265,11.534,13.42,59.36,0.647,50.172,11.706,12.906,68.8,0.302,50.172,11.534,13.077,48.74,102.8,29,18.45,18.63,18.95,19.35,19.21,17.6,17
20.10.21 19:47,0.964,49.365,11.62,13.334,45.2,0.599,50.071,11.791,12.991,68.8,0.264,49.97,11.62,13.077,53.46,90.2,29,18.51,18.7,18.95,19.47,19.21,17.72,17
20.10.21 19:57,1.002,49.365,11.62,13.677,48.74,0.599,50.121,11.877,13.077,69.98,0.315,50.121,11.706,13.077,54.64,63.2,28,18.51,18.7,19.07,19.47,19.27,17.66,17
20.10.21 20:07,1.053,49.819,11.534,13.591,55.82,0.599,50.222,11.877,13.077,67.62,0.226,50.323,11.62,13.077,53.46,59,28,18.51,18.7,19.01,19.47,19.33,17.72,17
20.10.21 20:17,1.015,49.517,11.62,13.163,44.02,0.599,50.424,11.877,13.077,67.62,0.315,49.869,11.706,13.077,51.1,53.3,28,18.51,18.76,19.01,19.35,19.21,17.72,17
20.10.21 20:27,0.964,49.416,11.534,13.163,57,0.589,50.222,11.877,13.077,69.98,0.327,49.92,11.706,13.163,52.28,49.8,28,18.57,18.7,19.01,19.41,19.33,17.72,17
20.10.21 20:37,0.977,49.265,11.62,13.42,58.18,0.561,50.021,11.791,12.991,69.98,0.315,50.071,11.534,13.077,58.18,48.9,28,18.51,18.76,18.95,19.41,19.33,17.78,17
20.10.21 20:47,0.977,48.71,11.534,13.42,55.82,0.608,50.323,11.791,12.991,67.62,0.327,49.769,11.534,13.163,49.92,44.2,28,18.51,18.76,18.88,19.53,19.27,17.72,17
20.10.21 20:57,1.015,49.365,11.534,13.591,53.46,0.58,50.373,11.877,12.991,67.62,0.289,50.121,11.62,13.077,53.46,35.5,28,18.45,18.76,18.88,19.47,19.33,17.72,17
20.10.21 21:07,0.977,49.668,11.62,12.991,46.38,0.57,50.121,11.877,12.906,67.62,0.327,49.769,11.62,13.077,51.1,26.4,27,18.45,18.76,18.88,19.41,19.33,17.78,17
20.10.21 21:17,1.155,49.013,11.534,13.591,58.18,0.589,49.97,11.706,12.906,69.98,0.302,49.718,11.534,12.991,54.64,20.3,27,18.38,18.76,18.88,19.47,19.33,17.78,17
20.10.21 21:27,0.989,49.718,11.449,13.42,47.56,0.618,50.222,11.791,12.82,69.98,0.302,49.869,11.534,12.906,54.64,13.8,27,18.38,18.7,18.76,19.41,19.4,17.78,17
20.10.21 21:37,1.028,49.365,11.449,13.334,54.64,0.58,50.172,11.706,12.906,73.52,0.302,50.071,11.534,12.991,52.28,5.6,27,18.32,18.7,18.7,19.47,19.4,17.66,17
20.10.21 21:47,1.015,49.315,11.534,13.334,51.1,0.58,50.172,11.706,12.82,69.98,0.315,49.92,11.449,12.991,52.28,0.4,26,18.2,18.7,18.63,19.47,19.4,17.6,17
20.10.21 21:57,1.028,49.416,11.449,12.906,46.38,0.57,50.121,11.62,12.734,68.8,0.315,49.97,11.534,12.991,53.46,0,26,18.2,18.63,18.51,19.47,19.21,17.41,17
20.10.21 22:07,0.964,49.567,11.363,13.334,38.12,0.608,50.071,11.706,12.734,69.98,0.34,49.819,11.534,12.906,49.92,0,26,18.2,18.63,18.51,19.41,19.15,17.35,17
20.10.21 22:17,0.989,49.769,11.449,13.249,42.84,0.589,49.869,11.62,12.734,65.26,0.327,50.021,11.449,12.82,54.64,0,25,18.13,18.63,18.45,19.35,19.08,17.41,17
20.10.21 22:27,1.015,49.819,11.363,12.991,53.46,0.417,50.021,11.534,12.649,67.62,0.302,49.97,11.449,12.906,49.92,0,25,17.95,18.57,18.2,19.35,19.02,17.41,17
20.10.21 22:37,0.977,49.517,11.277,12.991,54.64,0.599,50.222,11.62,12.734,67.62,0.315,49.869,11.449,12.906,54.64,0,25,17.82,18.51,18.2,19.35,18.96,17.41,17
20.10.21 22:47,0.964,49.718,11.449,12.734,60.54,0.589,50.172,11.706,12.734,69.98,0.315,49.769,11.449,12.82,51.1,0,25,17.82,18.51,18.2,19.28,18.96,17.41,17
20.10.21 22:57,0.951,49.416,11.449,12.649,51.1,0.599,50.121,11.534,12.649,68.8,0.327,49.97,11.449,12.82,54.64,0,24,17.7,18.51,18.07,19.28,18.96,17.35,17
20.10.21 23:07,0.964,49.466,11.277,12.734,49.92,0.58,50.373,11.449,12.477,69.98,0.315,49.92,11.277,12.734,48.74,0,24,17.7,18.45,18.01,19.28,18.9,17.41,17
20.10.21 23:17,1.015,49.769,11.191,12.563,57,0.58,50.272,11.363,12.477,69.98,0.327,49.769,11.191,12.649,52.28,0,24,17.57,18.38,18.07,19.22,18.9,17.35,17
20.10.21 23:27,0.939,49.013,11.191,12.734,49.92,0.599,50.121,11.449,12.391,67.62,0.327,50.121,11.191,12.563,51.1,0,24,17.45,18.38,17.95,19.16,18.77,17.28,17
20.10.21 23:37,1.129,49.315,10.334,12.391,53.46,0.494,50.172,10.677,11.791,67.62,0.315,50.272,10.42,11.963,55.82,0,23,17.2,18.32,17.7,19.1,18.96,17.16,17
20.10.21 23:47,0.977,48.912,10.849,12.134,51.1,0.618,50.121,11.02,12.049,68.8,0.327,49.819,10.849,12.306,51.1,0,23,17.07,18.26,17.38,19.03,18.83,16.97,17
20.10.21 23:57,0.964,49.013,11.363,12.906,55.82,0.589,50.121,11.706,12.649,67.62,0.327,49.92,11.363,12.82,51.1,0,23,17.13,18.2,17.45,19.03,18.9,16.91,17
21.10.21 00:07,0.977,49.265,11.791,13.334,53.46,0.627,50.272,12.134,12.991,69.98,0.327,49.869,11.791,13.249,52.28,0,23,17.2,18.26,17.51,19.03,18.9,16.91,17
21.10.21 00:17,1.028,49.063,12.134,13.334,49.92,0.608,50.121,12.391,13.163,69.98,0.302,49.668,12.22,13.42,55.82,0,23,17.26,18.26,17.57,19.1,18.83,16.97,17
21.10.21 00:27,1.002,48.862,12.477,13.42,59.36,0.618,50.071,12.649,13.334,69.98,0.327,49.819,12.391,13.591,51.1,0,23,17.26,18.26,17.63,19.1,18.9,17.03,17
21.10.21 00:37,0.964,48.862,11.106,12.563,58.18,0.627,49.97,11.363,12.391,68.8,0.34,49.92,11.02,12.563,49.92,0,23,17.2,18.26,17.57,19.03,18.83,17.03,17
21.10.21 00:47,1.028,48.962,10.249,11.963,46.38,0.589,50.021,10.506,11.706,67.62,0.327,50.071,10.334,11.791,53.46,0,22,16.95,18.13,17.26,18.97,18.83,16.85,17
21.10.21 00:57,0.989,49.013,11.02,12.734,61.72,0.627,50.021,11.277,12.22,71.16,0.327,49.819,10.934,12.391,53.46,0,22,16.82,18.07,17.07,18.91,18.71,16.72,17
21.10.21 01:07,0.824,49.365,11.534,12.649,49.92,0.608,50.021,11.706,12.563,68.8,0.327,49.92,11.534,12.82,52.28,0,22,16.82,18.07,17.13,18.85,18.77,16.66,17
21.10.21 01:17,0.939,49.315,11.877,12.906,58.18,0.627,50.272,12.049,12.82,69.98,0.327,49.819,11.791,13.077,52.28,0,22,16.82,18.07,17.2,18.91,18.77,16.72,17
21.10.21 01:27,1.04,48.962,12.049,13.506,54.64,0.618,50.071,12.306,12.991,67.62,0.302,50.021,12.049,13.249,47.56,0,22,16.95,18.07,17.2,18.91,18.77,16.72,17
21.10.21 01:37,0.989,48.862,12.22,13.42,41.66,0.618,50.172,12.477,13.163,73.52,0.315,49.869,12.306,13.42,52.28,0,22,16.95,18.07,17.26,18.91,18.77,16.85,17
21.10.21 01:47,1.015,49.265,12.477,13.249,45.2,0.589,50.272,12.563,13.334,67.62,0.315,49.718,12.477,13.506,49.92,0,21,17.01,18.07,17.26,18.91,18.77,16.85,17
21.10.21 01:57,1.015,49.315,11.277,12.649,48.74,0.599,50.222,11.449,12.391,67.62,0.327,49.92,11.277,12.649,49.92,0,21,16.88,18.01,17.2,18.85,18.77,16.78,17
21.10.21 02:07,1.015,48.962,10.249,12.049,49.92,0.627,50.071,10.591,11.534,67.62,0.327,49.869,10.42,11.877,52.28,0,21,16.63,17.95,16.88,18.78,18.77,16.66,17
21.10.21 02:17,0.989,49.164,10.934,12.049,59.36,0.656,50.121,11.106,12.049,65.26,0.327,49.819,10.934,12.306,53.46,0,21,16.51,17.88,16.7,18.72,18.71,16.47,17
21.10.21 02:27,0.989,49.214,11.363,12.82,52.28,0.589,50.172,11.534,12.477,71.16,0.315,50.071,11.363,12.649,52.28,0,21,16.38,17.82,16.7,18.66,18.65,16.47,17
21.10.21 02:37,1.028,49.718,11.706,12.991,58.18,0.58,50.021,11.963,12.82,68.8,0.315,49.718,11.62,12.906,52.28,0,20,16.51,17.82,16.76,18.66,18.71,16.41,17
21.10.21 02:47,1.002,49.769,11.877,12.82,53.46,0.618,50.222,12.22,12.82,71.16,0.315,49.869,11.877,13.163,54.64,0,20,16.51,17.82,16.76,18.66,18.58,16.53,17
21.10.21 02:57,1.028,48.862,12.049,13.334,51.1,0.608,50.021,12.306,12.991,71.16,0.315,49.819,12.134,13.249,55.82,0,20,16.51,17.82,16.76,18.6,18.65,16.53,17
21.10.21 03:07,0.989,49.114,12.134,13.42,54.64,0.618,50.272,12.391,13.077,74.7,0.315,49.97,12.22,13.334,52.28,0,20,16.45,17.82,16.76,18.6,18.65,16.53,17
21.10.21 03:17,0.964,48.962,12.306,12.991,53.46,0.618,50.222,12.477,12.991,67.62,0.315,49.92,12.306,13.249,52.28,0,20,16.38,17.76,16.7,18.6,18.65,16.53,17
21.10.21 03:27,0.989,49.214,12.22,13.163,55.82,0.599,49.97,12.563,13.077,67.62,0.34,49.819,12.22,13.249,59.36,0,20,16.38,17.7,16.7,18.53,18.58,16.53,17
21.10.21 03:37,1.028,49.365,12.22,13.163,49.92,0.589,50.021,12.477,13.077,68.8,0.289,49.718,12.306,13.249,58.18,0,20,16.38,17.7,16.63,18.53,18.58,16.47,17
21.10.21 03:47,1.015,49.164,12.306,13.163,53.46,0.618,50.021,12.477,13.077,71.16,0.302,49.92,12.306,13.249,49.92,0,20,16.32,17.63,16.57,18.53,18.52,16.47,17
21.10.21 03:57,0.989,49.063,12.22,13.249,53.46,0.618,50.021,12.477,12.991,68.8,0.315,49.869,12.306,13.163,53.46,0,20,16.26,17.63,16.51,18.47,18.58,16.41,17
21.10.21 04:07,1.028,48.962,11.963,12.649,51.1,0.58,50.373,12.22,12.734,69.98,0.315,49.869,11.963,12.991,51.1,0,19,16.13,17.57,16.45,18.41,18.58,16.35,17
21.10.21 04:17,0.977,49.265,11.62,12.649,53.46,0.589,50.021,11.877,12.477,68.8,0.315,49.718,11.62,12.649,53.46,0,19,16.01,17.51,16.26,18.35,18.52,16.22,17
21.10.21 04:27,1.002,49.214,11.277,12.049,57,0.589,50.021,11.62,12.134,67.62,0.315,49.869,11.277,12.391,51.1,0,19,15.88,17.45,16.2,18.28,18.4,15.91,17
21.10.21 04:37,0.951,49.214,10.934,11.963,54.64,0.608,50.071,11.277,11.877,71.16,0.327,49.92,11.106,12.134,55.82,0,19,15.76,17.38,16.01,18.22,18.27,15.78,17
21.10.21 04:47,0.964,49.063,10.677,11.877,57,0.58,50.071,11.02,11.706,67.62,0.315,49.92,10.763,11.963,55.82,0,19,15.57,17.32,15.88,18.16,18.27,15.66,17
21.10.21 04:57,0.989,49.013,10.42,11.449,51.1,0.599,50.172,10.763,11.534,67.62,0.302,49.819,10.591,11.706,53.46,0,19,15.51,17.32,15.76,18.1,18.21,15.47,17
21.10.21 05:07,1.002,48.962,10.42,11.191,53.46,0.608,50.172,10.677,11.363,72.34,0.302,49.718,10.42,11.62,52.28,0,18,15.38,17.26,15.57,18.03,18.15,15.35,17
21.10.21 05:17,1.015,49.315,11.106,12.134,51.1,0.618,50.121,11.277,11.963,69.98,0.302,49.617,11.191,12.134,53.46,0,18,15.26,17.13,15.51,17.97,18.21,15.41,17
21.10.21 05:27,1.053,49.365,12.134,12.649,52.28,0.627,50.121,12.306,12.82,67.62,0.302,50.121,12.134,12.991,51.1,0,18,15.38,17.13,15.63,17.97,18.21,15.6,17
21.10.21 05:37,1.053,49.214,11.877,12.734,47.56,0.58,50.172,12.22,12.649,68.8,0.315,49.769,11.877,12.906,58.18,0,18,15.57,17.13,15.82,17.97,18.15,15.72,17
21.10.21 05:47,1.028,48.962,11.534,12.134,52.28,0.608,49.769,11.706,12.22,67.62,0.315,49.769,11.449,12.563,52.28,0,18,15.45,17.13,15.76,17.97,18.08,15.72,17
21.10.21 05:57,1.053,48.761,11.106,12.134,51.1,0.599,50.071,11.363,11.963,68.8,0.327,49.819,11.191,12.22,55.82,0,18,15.38,17.07,15.63,17.91,18.08,15.53,17
21.10.21 06:07,1.04,48.862,10.763,11.706,58.18,0.618,50.121,11.106,11.62,69.98,0.302,49.869,10.934,11.963,51.1,0,18,15.26,17.01,15.57,17.85,18.08,15.41,17
21.10.21 06:17,1.028,48.559,10.506,11.791,51.1,0.608,50.071,10.849,11.449,65.26,0.315,49.769,10.591,11.706,52.28,0,18,15.13,16.95,15.45,17.85,18.02,15.35,17
21.10.21 06:27,0.989,48.761,10.334,11.534,57,0.608,50.323,10.591,11.191,66.44,0.302,49.718,10.42,11.534,53.46,0,18,15.13,16.88,15.38,17.78,18.02,15.41,17
21.10.21 06:37,0.964,48.811,11.191,11.877,47.56,0.599,50.071,11.534,12.049,68.8,0.302,49.819,11.277,12.22,51.1,0,19,15.07,16.88,15.32,17.72,17.96,15.35,17
21.10.21 06:47,0.977,49.063,12.306,13.249,58.18,0.608,50.021,12.477,12.906,69.98,0.302,49.819,12.22,13.163,54.64,0,18,15.32,16.95,15.57,17.78,17.96,15.47,17
21.10.21 06:57,1.015,48.66,11.877,12.734,49.92,0.618,49.97,12.134,12.649,68.8,0.315,49.819,11.877,12.906,52.28,0,18,15.45,16.95,15.82,17.78,17.96,15.53,17
21.10.21 07:07,1.002,48.962,11.363,12.391,54.64,0.627,50.172,11.62,12.134,67.62,0.315,49.869,11.449,12.391,52.28,0,18,15.51,16.95,15.76,17.78,17.9,15.6,17
21.10.21 07:17,0.964,48.61,11.106,11.791,46.38,0.589,50.323,11.277,11.877,74.7,0.302,49.92,11.02,12.134,51.1,0,18,15.38,16.88,15.63,17.72,17.96,15.6,17
21.10.21 07:27,0.951,48.811,10.677,12.049,55.82,0.608,50.021,11.02,11.706,68.8,0.302,49.718,10.763,11.877,57,0,18,15.26,16.88,15.51,17.66,17.9,15.47,17
21.10.21 07:37,0.989,48.61,10.591,11.363,58.18,0.608,50.424,10.763,11.449,68.8,0.302,49.769,10.506,11.62,53.46,0,18,15.13,16.82,15.45,17.66,17.83,15.41,17
21.10.21 07:47,0.913,48.811,10.334,11.706,52.28,0.637,50.272,10.591,11.277,67.62,0.289,49.869,10.334,11.449,52.28,0,18,15.07,16.76,15.32,17.6,17.83,15.28,17
21.10.21 07:57,0.989,48.761,11.449,12.649,59.36,0.608,50.272,11.791,12.22,71.16,0.315,49.769,11.534,12.391,53.46,0,19,15.07,16.76,15.32,17.6,17.77,15.35,17
21.10.21 08:07,1.028,48.811,12.391,12.906,57,0.618,49.869,12.649,13.077,72.34,0.302,49.668,12.391,13.334,49.92,0,19,15.26,16.76,15.51,17.6,17.77,15.41,17
21.10.21 08:17,0.977,48.862,11.963,12.82,60.54,0.627,50.121,12.134,12.649,66.44,0.289,49.97,12.049,12.82,53.46,0,18,15.38,16.82,15.63,17.66,17.71,15.47,17
21.10.21 08:27,1.015,48.206,11.877,12.563,53.46,0.589,50.323,12.134,12.563,66.44,0.315,49.869,11.877,12.82,55.82,0,18,15.45,16.82,15.63,17.6,17.83,15.47,17
21.10.21 08:37,1.028,48.862,11.791,12.82,60.54,0.599,50.222,12.049,12.477,68.8,0.315,49.97,11.877,12.649,52.28,0,18,15.45,16.82,15.63,17.6,17.77,15.53,17
21.10.21 08:47,1.04,48.71,11.62,12.22,39.3,0.599,50.323,11.963,12.391,75.88,0.302,49.819,11.706,12.649,51.1,0,18,15.38,16.76,15.45,17.53,17.71,15.35,17
21.10.21 08:57,1.053,49.114,11.62,12.306,46.38,0.58,50.222,11.877,12.306,68.8,0.302,50.021,11.62,12.563,53.46,0,18,15.26,16.7,15.45,17.53,17.71,15.35,17
21.10.21 09:07,1.002,49.315,11.534,12.134,51.1,0.608,49.92,11.706,12.22,67.62,0.302,49.769,11.534,12.477,54.64,4.3,17,15.13,16.7,15.32,17.47,17.77,15.41,17
21.10.21 09:17,1.028,49.315,11.363,12.477,53.46,0.589,49.869,11.706,12.22,67.62,0.302,49.92,11.449,12.306,54.64,12.5,18,15.01,16.63,15.26,17.41,17.65,15.35,17
21.10.21 09:27,0.964,48.912,11.363,12.477,53.46,0.608,49.92,11.62,12.22,68.8,0.315,49.718,11.363,12.391,51.1,28.6,18,15.07,16.63,15.26,17.41,17.58,15.35,17
21.10.21 09:37,0.989,49.466,11.449,12.563,59.36,0.599,50.222,11.62,12.134,69.98,0.302,49.819,11.449,12.306,55.82,44.2,19,15.2,16.7,15.38,17.41,17.58,15.22,17
21.10.21 09:47,0.977,49.164,11.449,12.391,54.64,0.618,50.121,11.62,12.22,67.62,0.315,49.869,11.363,12.391,52.28,43.8,19,15.26,16.63,15.51,17.41,17.58,15.16,17
21.10.21 09:57,1.04,48.912,11.363,12.477,51.1,0.599,50.071,11.62,12.306,77.06,0.302,50.172,11.534,12.477,54.64,74.5,19,15.38,16.63,15.57,17.47,17.52,15.16,17
21.10.21 10:07,0.989,49.164,11.963,12.82,60.54,0.618,50.121,12.22,12.649,74.7,0.289,49.92,11.877,12.906,49.92,99.7,20,15.57,16.7,15.88,17.53,17.46,15.35,17
21.10.21 10:17,0.989,49.365,12.477,13.334,58.18,0.589,50.172,12.649,13.077,71.16,0.276,50.071,12.391,13.334,51.1,123.6,20,15.76,16.76,16.13,17.6,17.46,15.66,17
21.10.21 10:27,0.977,49.365,11.277,12.563,47.56,0.58,50.071,11.62,12.306,69.98,0.302,49.869,11.277,12.391,48.74,148.3,20,15.95,16.82,16.26,17.6,17.4,15.6,17
21.10.21 10:37,0.951,49.164,10.763,12.22,58.18,0.58,50.071,10.934,11.791,67.62,0.289,49.769,10.763,12.049,55.82,202.6,21,15.82,16.82,16.2,17.6,17.4,15.66,17
21.10.21 10:47,1.002,48.912,10.42,12.049,55.82,0.589,50.071,10.849,11.706,69.98,0.289,49.869,10.506,11.877,51.1,268.9,21,15.82,16.82,16.13,17.6,17.46,15.47,17
21.10.21 10:57,1.015,49.214,10.42,11.706,55.82,0.589,50.323,10.677,11.62,68.8,0.302,49.769,10.42,11.791,53.46,303.6,22,16.01,16.88,16.2,17.6,17.52,15.41,17
21.10.21 11:07,0.989,48.156,10.506,11.963,53.46,0.589,50.021,10.591,11.62,68.8,0.289,49.819,10.42,11.706,51.1,353.6,22,16.07,16.88,16.2,17.66,17.71,15.41,17
21.10.21 11:17,1.066,49.214,10.42,11.62,60.54,0.608,50.021,10.763,11.62,67.62,0.289,49.819,10.506,11.877,49.92,376.6,22,16.13,17.01,16.26,17.72,17.77,15.41,17
21.10.21 11:27,0.977,49.466,10.506,11.706,60.54,0.618,50.071,10.677,11.706,67.62,0.289,49.97,10.506,11.791,53.46,454.6,22,16.2,17.07,16.38,17.91,17.83,15.47,17
21.10.21 11:37,0.977,49.063,10.506,11.877,54.64,0.608,50.172,10.763,11.706,68.8,0.289,49.819,10.591,11.877,52.28,545.3,23,16.32,17.07,16.57,17.97,17.9,15.66,17
21.10.21 11:47,1.028,49.063,10.677,12.22,59.36,0.589,50.021,10.849,11.877,68.8,0.289,49.869,10.677,11.963,49.92,524.5,23,16.45,17.13,16.76,17.91,17.9,15.66,17
21.10.21 11:57,0.989,48.962,10.677,12.306,48.74,0.599,50.172,11.02,11.963,71.16,0.276,50.071,10.763,12.134,51.1,496.2,24,16.63,17.26,16.88,17.97,17.96,15.85,17
21.10.21 12:07,0.964,49.214,10.849,12.391,57,0.618,50.323,11.106,12.134,68.8,0.302,49.567,10.934,12.306,54.64,526.5,24,16.76,17.32,17.01,18.03,18.02,16.03,17
21.10.21 12:17,1.028,48.862,10.849,12.22,55.82,0.589,50.021,11.191,12.134,67.62,0.289,49.92,10.849,12.306,51.1,336.5,24,16.82,17.38,17.07,18.16,18.02,16.1,17
21.10.21 12:27,0.977,49.063,10.934,12.649,45.2,0.608,50.071,11.106,12.134,69.98,0.276,50.021,10.934,12.306,53.46,570.5,24,16.95,17.45,17.13,18.1,18.08,16.16,17
21.10.21 12:37,0.977,24.5315,10.934,12.82,40.48,0.57,50.155,11.191,12.306,69.98,0.276,25.0105,11.106,12.477,54.64,597.3,25,17.01,17.57,17.32,18.22,18.15,16.35,17
21.10.21 12:47,0.4885,37.17525,11.24833333,6.41,20.24,0,50.239,0,0,0,0.138,37.59125,5.553,6.2385,27.32,619.9,26,17.2,17.57,17.45,18.22,18.21,16.47,17
21.10.21 12:57,0,49.819,11.56266667,0,0,0,50.323,0,0,0,0,50.172,0,0,0,627.2,26,17.38,17.7,17.76,18.41,18.27,16.66,17
21.10.21 13:07,0.964,49.869,11.877,13.249,53.46,0.608,50.172,12.049,13.077,67.62,0.302,50.323,11.877,13.163,53.46,619.9,26,17.57,17.76,17.95,18.47,18.4,16.66,17
21.10.21 13:17,1.028,49.869,11.791,13.591,65.26,0.618,50.222,12.049,13.163,68.8,0.276,49.92,11.791,13.249,55.82,671.5,27,17.63,17.82,18.01,18.53,18.33,16.85,17
21.10.21 13:27,1.002,49.718,11.877,13.506,62.9,0.608,50.121,12.22,13.334,67.62,0.276,50.424,11.963,13.334,52.28,667.1,27,17.82,17.95,18.2,18.66,18.4,17.03,17
21.10.21 13:37,0.926,50.373,11.963,13.42,59.36,0.608,50.172,12.134,13.334,68.8,0.302,50.172,12.049,13.334,49.92,700.1,28,18.01,18.07,18.38,18.72,18.52,17.1,17
21.10.21 13:47,1.015,49.769,12.049,13.42,59.36,0.647,50.424,12.134,13.334,68.8,0.276,50.323,12.049,13.334,57,720.1,27,18.13,18.13,18.51,18.78,18.52,17.22,17
21.10.21 13:57,0.964,49.668,12.134,14.02,60.54,0.57,49.97,12.391,13.506,68.8,0.289,49.97,12.22,13.591,53.46,743.9,28,18.38,18.26,18.51,18.85,18.52,17.35,17
21.10.21 14:07,1.015,49.869,11.363,13.334,58.18,0.637,50.222,11.534,12.734,68.8,0.302,50.121,11.191,12.906,52.28,794.7,28,18.51,18.32,18.7,18.85,18.58,17.41,17
21.10.21 14:17,1.028,49.315,10.077,12.477,60.54,0.608,50.172,10.334,11.791,68.8,0.302,50.222,10.077,12.049,51.1,779,28,18.32,18.26,18.63,18.91,18.71,17.41,17
21.10.21 14:27,1.002,49.617,10.677,12.649,57,0.608,50.424,10.934,12.306,69.98,0.302,50.272,10.677,12.306,52.28,789.4,29,18.13,18.26,18.38,18.85,18.65,17.35,17
21.10.21 14:37,1.028,49.365,11.363,12.906,40.48,0.589,50.272,11.534,12.82,72.34,0.276,50.373,11.363,12.82,48.74,793,29,18.32,18.32,18.51,18.91,18.77,17.35,17
21.10.21 14:47,1.015,49.265,11.791,13.591,59.36,0.58,50.272,12.049,13.42,67.62,0.276,50.071,11.791,13.506,53.46,768.3,30,18.63,18.51,18.7,18.97,18.77,17.41,17
21.10.21 14:57,0.977,49.567,12.22,13.934,57,0.589,50.172,12.563,13.763,67.62,0.302,50.373,12.306,13.763,52.28,852.4,29,18.88,18.63,19.13,19.1,18.71,17.6,17
21.10.21 15:07,0.9,49.315,10.677,12.82,54.64,0.608,50.272,10.934,12.477,67.62,0.315,50.222,10.763,12.563,49.92,845.5,31,18.95,18.76,19.2,19.16,18.77,17.66,17
21.10.21 15:17,1.015,49.416,9.906,12.391,46.38,0.589,50.373,10.163,11.791,68.8,0.289,49.97,9.991,11.877,51.1,853.3,31,18.82,18.7,19.07,19.22,18.83,17.6,17
21.10.21 15:27,0.951,49.063,10.763,12.906,52.28,0.608,50.272,11.02,12.391,69.98,0.289,50.071,10.763,12.391,53.46,785.5,30,18.63,18.7,18.95,19.16,18.77,17.53,17
21.10.21 15:37,0.964,48.862,11.277,13.42,60.54,0.608,50.121,11.62,12.906,68.8,0.289,50.323,11.363,12.906,52.28,565.2,31,18.63,18.7,18.95,19.16,18.83,17.53,17
21.10.21 15:47,0.989,49.92,11.791,13.763,61.72,0.589,50.272,11.877,13.334,69.98,0.276,50.121,11.706,13.334,55.82,824.2,31,18.76,18.76,19.07,19.16,18.83,17.6,17
21.10.21 15:57,0.977,49.365,12.049,14.106,47.56,0.599,50.373,12.306,13.677,68.8,0.264,50.373,12.049,13.506,49.92,786,31,19.07,18.88,19.26,19.28,18.9,17.72,17
21.10.21 16:07,0.951,49.315,11.877,14.02,55.82,0.58,50.373,12.134,13.591,68.8,0.264,50.222,11.963,13.506,49.92,783.8,31,19.32,19.01,19.63,19.41,19.02,17.72,17
21.10.21 16:17,0.9,49.164,10.334,12.649,55.82,0.608,50.373,10.591,12.306,71.16,0.276,50.272,10.506,12.134,54.64,191.7,32,19.32,19.01,19.45,19.47,19.02,17.47,17
21.10.21 16:27,0.989,49.617,10.42,12.649,51.1,0.58,50.272,10.591,12.22,68.8,0.276,50.121,10.334,12.049,52.28,815.1,31,19.07,18.95,19.26,19.35,18.96,17.28,17
21.10.21 16:37,1.015,49.92,11.191,13.334,53.46,0.608,50.121,11.363,12.906,69.98,0.276,50.071,11.191,12.991,51.1,916.2,32,19.07,18.95,19.32,19.35,18.9,17.22,17
21.10.21 16:47,0.977,49.466,11.791,13.849,44.02,0.599,50.373,12.134,13.506,67.62,0.276,50.222,11.877,13.42,51.1,806,33,19.38,19.07,19.63,19.47,18.96,17.41,17
21.10.21 16:57,0.989,49.718,11.963,14.02,47.56,0.618,87.461,12.134,13.591,69.98,0.276,50.373,11.963,13.42,52.28,816.8,33,19.57,19.26,19.88,19.55333333,19.02,17.53,17
21.10.21 17:07,0.989,49.315,10.42,12.991,53.46,0.608,88.418,10.763,12.22,79.42,0.289,50.222,10.591,12.391,51.1,419.9,33,19.63,19.26,19.76,19.63666667,19.08,17.53,17
21.10.21 17:17,0.951,49.315,9.734,12.134,38.12,0.608,50.676,9.906,11.449,81.78,0.289,50.424,9.734,11.534,52.28,714.4,32,19.38,19.2,19.51,19.72,19.08,17.41,17
21.10.21 17:27,0.989,49.416,11.191,13.42,47.56,0.551,50.373,11.363,12.906,69.98,0.289,50.524,11.106,12.82,53.46,806.4,32,19.32,19.2,19.51,19.66,19.15,17.53,17
21.10.21 17:37,1.015,49.315,11.877,13.591,57,0.608,50.071,11.963,13.42,67.62,0.276,50.424,11.791,13.334,49.92,742.6,32,19.51,19.32,19.76,19.66,19.21,17.6,17
21.10.21 17:47,1.002,49.769,12.22,14.191,49.92,0.589,50.373,12.477,13.849,67.62,0.289,50.071,12.22,13.849,53.46,786.5,33,19.76,19.45,20.07,19.85,19.33,17.66,17
21.10.21 17:57,0.989,49.315,10.506,12.991,55.82,0.589,50.323,10.849,12.391,69.98,0.289,50.373,10.591,12.391,57,576.1,32,19.76,19.51,20.13,19.91,19.33,17.72,17
21.10.21 18:07,0.977,49.315,9.82,12.306,53.46,0.513,50.323,9.991,11.534,68.8,0.302,50.021,9.734,11.449,53.46,240.3,32,19.38,19.38,19.88,19.78,19.46,17.66,17
21.10.21 18:17,1.028,49.265,11.02,13.334,47.56,0.599,50.474,11.191,12.734,68.8,0.289,50.323,11.02,12.734,54.64,711,32,19.32,19.38,19.63,19.78,19.52,17.85,17
21.10.21 18:27,1.18,49.416,11.706,13.677,51.1,0.608,50.272,11.791,13.334,67.62,0.327,50.272,11.62,13.163,51.1,587.3,33,19.51,19.51,19.95,19.85,19.58,17.97,17
21.10.21 18:37,1.015,49.567,11.963,14.106,45.2,0.589,50.474,12.22,13.591,74.7,0.302,50.222,11.963,13.591,51.1,236.4,32,19.76,19.63,20.13,19.97,19.65,18.03,17
21.10.21 18:47,0.977,85.294,11.877,14.02,54.64,0.599,50.272,12.134,13.591,67.62,0.289,50.021,11.877,13.763,54.64,202.6,32,19.95,19.63,20.32,20.1,19.71,18.28,17
21.10.21 18:57,0.951,49.92,10.42,12.134,79.42,0.599,50.424,10.591,12.306,69.98,0.302,50.373,10.334,12.22,53.46,207.4,31,19.57,19.63,20.13,20.1,19.77,18.35,17
21.10.21 19:07,1.028,49.869,10.506,12.906,65.26,0.627,50.272,10.677,12.22,69.98,0.315,50.121,10.506,12.306,51.1,160.9,31,19.26,19.51,19.82,20.03,19.71,18.16,17
21.10.21 19:17,0.989,49.718,11.106,13.334,65.26,0.599,50.172,11.277,12.82,67.62,0.289,50.323,11.106,12.82,52.28,92.7,31,19.32,19.57,19.82,20.1,19.65,18.1,17
21.10.21 19:27,1.04,50.021,11.534,13.677,60.54,0.599,50.222,11.706,13.163,68.8,0.276,50.272,11.534,13.249,52.28,111.4,31,19.51,19.57,20.01,20.1,19.71,18.16,17
21.10.21 19:37,1.231,85.798,11.791,13.934,65.26,0.608,50.524,12.134,13.42,71.16,0.302,50.272,11.791,13.42,52.28,139.6,30,19.57,19.57,20.07,20.1,19.77,18.28,17
21.10.21 19:47,1.002,85.445,11.963,13.506,77.06,0.589,50.222,12.22,13.677,69.98,0.302,50.071,11.963,13.591,51.1,119.6,31,19.57,19.57,20.26,20.28,19.83,18.41,17
21.10.21 19:57,1.053,85.244,12.134,13.849,90.04,0.637,50.323,12.391,13.677,67.62,0.315,50.172,12.22,13.763,54.64,100.2,31,19.51,19.57,20.26,20.22,19.9,18.47,17
21.10.21 20:07,1.002,85.596,11.363,12.991,84.14,0.608,50.222,11.62,13.077,72.34,0.315,50.272,11.534,13.163,51.1,79.8,30,19.57,19.57,20.2,20.28,19.96,18.66,17
21.10.21 20:17,0.939,49.668,10.077,11.877,98.3,0.589,50.121,10.249,11.791,68.8,0.289,50.071,10.077,11.877,52.28,74.5,30,19.2,19.57,19.95,20.28,20.08,18.6,17
21.10.21 20:27,1.066,49.97,10.677,12.563,58.18,0.599,50.323,10.849,12.306,67.62,0.276,50.172,10.763,12.306,55.82,57.6,30,18.88,19.51,19.57,20.16,20.02,18.35,17
21.10.21 20:37,1.015,49.869,11.02,13.163,69.98,0.608,50.373,11.277,12.649,69.98,0.276,49.92,11.191,12.734,51.1,49.8,30,19.01,19.51,19.63,20.22,20.02,18.28,17
21.10.21 20:47,1.015,49.92,11.363,13.506,55.82,0.589,50.323,11.62,12.906,68.8,0.251,49.718,11.363,12.906,52.28,42,29,19.07,19.57,19.695,20.22,20.02,18.28,17
21.10.21 20:57,1.015,49.819,11.534,13.334,58.18,0.589,50.373,11.706,12.991,68.8,0.276,50.172,11.534,13.077,54.64,34.6,29,19.26,19.63,19.76,20.22,20.08,18.28,17
21.10.21 21:07,0.977,49.416,11.62,13.334,60.54,0.599,50.323,11.791,13.077,71.16,0.302,50.071,11.62,13.077,51.1,29.5,29,19.26,19.63,19.76,20.22,20.15,18.41,17
21.10.21 21:17,1.028,50.172,11.62,13.42,65.26,0.589,50.272,11.791,12.991,69.98,0.315,50.323,11.706,13.163,53.46,20.8,29,19.26,19.63,19.76,20.16,20.15,18.41,17
21.10.21 21:27,0.989,49.92,11.706,13.591,60.54,0.608,50.121,11.963,13.077,68.8,0.302,50.272,11.706,13.163,58.18,12.1,28,19.13,19.63,19.57,20.16,20.21,18.41,17
21.10.21 21:37,1.028,49.92,11.706,12.991,52.28,0.608,50.373,11.877,12.991,69.98,0.251,50.222,11.706,13.077,51.1,4.8,28,19.07,19.51,19.45,20.16,20.21,18.41,17
21.10.21 21:47,0.951,49.567,11.534,13.334,60.54,0.599,50.272,11.706,12.82,66.44,0.276,50.172,11.534,12.906,53.46,0,27,18.82,19.51,19.32,20.1,20.27,18.35,17
21.10.21 21:57,0.989,49.97,11.449,12.82,65.26,0.58,50.373,11.62,12.734,67.62,0.302,50.071,11.449,12.82,48.74,0,27,18.76,19.45,19.2,20.03,20.27,18.35,17
21.10.21 22:07,0.964,50.021,11.277,12.734,45.2,0.599,50.474,11.534,12.563,68.8,0.289,49.97,11.277,12.734,48.74,0,26,18.57,19.32,19.01,19.97,20.33,18.28,17
21.10.21 22:17,0.964,50.172,11.277,12.734,57,0.551,50.272,11.449,12.649,67.62,0.302,50.071,11.277,12.563,52.28,0,26,18.45,19.2,18.88,19.91,20.33,18.22,17
21.10.21 22:27,0.989,49.718,11.191,12.649,62.9,0.618,50.172,11.363,12.391,66.44,0.289,50.172,11.191,12.563,49.92,0,26,18.2,19.13,18.63,19.91,20.27,18.03,17
21.10.21 22:37,1.053,49.819,11.02,12.391,65.26,0.589,50.373,11.363,12.391,69.98,0.302,50.021,11.106,12.477,54.64,0,25,18.13,19.07,18.57,19.78,20.21,17.97,17
21.10.21 22:47,1.015,49.214,10.934,12.306,65.26,0.599,50.172,11.191,12.22,74.7,0.289,50.222,10.934,12.306,49.92,0,24,17.95,19.01,18.32,19.78,20.21,17.66,17
21.10.21 22:57,0.989,49.416,10.934,12.134,48.74,0.608,50.373,11.106,12.134,71.16,0.289,50.121,10.849,12.306,54.64,0,25,17.76,18.82,18.32,19.66,19.96,17.47,17
21.10.21 23:07,1.053,49.365,10.849,12.22,44.02,0.589,50.474,11.106,12.049,73.52,0.276,50.021,10.934,12.306,55.82,0,24,17.63,18.76,18.2,19.66,19.9,17.41,17
21.10.21 23:17,1.002,49.114,10.763,12.22,58.18,0.627,87.31,11.02,12.049,67.62,0.302,50.071,10.849,12.134,53.46,0,24,17.51,18.76,18.01,19.595,19.77,17.47,17
21.10.21 23:27,0.989,49.013,10.763,12.049,58.18,0.608,50.373,11.02,11.963,79.42,0.289,50.071,10.763,12.306,48.74,0,24,17.45,18.7,17.95,19.53,19.65,17.35,17
21.10.21 23:37,1.015,49.214,10.42,12.134,51.1,0.627,50.272,10.677,11.706,68.8,0.302,50.121,10.42,11.706,53.46,0,24,17.32,18.63,17.57,19.41,19.83,17.35,17
21.10.21 23:47,1.053,49.013,11.106,12.734,60.54,0.647,50.575,11.277,12.22,68.8,0.315,50.323,11.277,12.649,51.1,0,23,17.26,18.63,17.45,19.41,19.65,17.35,17
21.10.21 23:57,1.015,49.114,11.62,12.82,60.54,0.179,50.272,11.791,12.734,69.98,0.327,50.172,11.62,12.991,51.1,0,24,17.2,18.51,17.57,19.41,19.65,17.35,17
22.10.21 00:07,0.977,49.315,11.877,13.334,58.18,0.599,50.474,12.134,12.991,67.62,0.289,50.071,11.963,13.163,52.28,0,23,17.32,18.57,17.7,19.41,19.58,17.35,17
22.10.21 00:17,1.015,49.013,12.22,13.334,48.74,0.618,50.272,12.391,13.249,72.34,0.302,50.121,12.22,13.42,52.28,0,23,17.38,18.57,17.76,19.41,19.65,17.41,17
22.10.21 00:27,0.964,49.416,12.306,13.849,55.82,0.608,50.424,12.649,13.42,69.98,0.327,50.323,12.477,13.591,57,0,23,17.45,18.63,17.88,19.47,19.71,17.47,17
22.10.21 00:37,1.002,49.265,10.934,12.22,53.46,0.58,50.323,11.106,12.134,69.98,0.302,49.869,10.934,12.22,54.64,0,22,17.38,18.51,17.76,19.47,19.71,17.41,17
22.10.21 00:47,1.04,49.164,10.077,11.363,57,0.618,50.222,10.334,11.363,67.62,0.289,49.92,10.077,11.62,52.28,0,22,17.07,18.38,17.45,19.35,19.71,17.28,17
22.10.21 00:57,0.977,49.265,11.02,12.477,54.64,0.637,50.222,11.363,12.306,67.62,0.302,49.869,11.106,12.477,53.46,0,22,16.88,18.26,17.2,19.28,19.46,17.22,17
22.10.21 01:07,1.002,49.164,11.534,12.906,52.28,0.618,50.272,11.706,12.563,69.98,0.302,50.071,11.534,12.82,53.46,0,21,16.82,18.32,17.26,19.28,19.52,17.1,17
22.10.21 01:17,1.104,49.013,11.791,12.82,53.46,0.608,50.474,12.049,12.82,68.8,0.302,50.071,11.877,13.077,51.1,0,21,16.76,18.26,17.2,19.22,19.46,17.1,17
22.10.21 01:27,0.977,49.315,11.963,13.163,48.74,0.608,50.222,12.22,12.991,67.62,0.289,50.121,11.963,13.163,53.46,0,21,16.76,18.2,17.2,19.22,19.46,17.1,17
22.10.21 01:37,0.964,49.416,12.134,13.42,51.1,0.608,50.323,12.391,13.163,68.8,0.302,49.92,12.22,13.334,53.46,0,21,16.88,18.26,17.26,19.22,19.46,17.1,17
22.10.21 01:47,1.053,49.466,12.391,13.42,41.66,0.618,49.92,12.563,13.249,72.34,0.289,50.021,12.391,13.506,53.46,0,21,17.01,18.26,17.38,19.22,19.4,17.16,17
22.10.21 01:57,1.002,49.315,11.363,12.906,49.92,0.618,50.222,11.534,12.477,69.98,0.289,50.121,11.277,12.734,52.28,0,21,17.01,18.26,17.38,19.22,19.52,17.22,17
22.10.21 02:07,0.977,49.214,10.334,11.706,54.64,0.637,50.373,10.591,11.706,71.16,0.276,49.97,10.42,11.963,51.1,0,21,16.82,18.2,17.13,19.16,19.4,17.1,17
22.10.21 02:17,1.002,49.466,10.849,12.563,48.74,0.589,50.474,11.02,12.049,69.98,0.302,50.021,10.849,12.306,53.46,0,21,16.51,18.07,16.88,19.03,19.21,16.97,17
22.10.21 02:27,1.04,49.365,11.363,12.906,53.46,0.608,50.474,11.62,12.477,68.8,0.315,50.071,11.449,12.734,51.1,0,21,16.57,18.07,16.95,19.03,19.21,16.91,17
22.10.21 02:37,1.028,49.164,11.791,13.163,34.58,0.627,50.323,11.963,12.82,66.44,0.302,50.021,11.791,12.991,53.46,0,21,16.63,18.13,17.07,19.03,19.21,16.85,17
22.10.21 02:47,1.002,49.013,12.049,12.906,51.1,0.599,50.323,12.134,12.991,68.8,0.302,50.121,11.963,13.163,54.64,0,21,16.7,18.07,17.13,19.03,19.15,16.91,17
22.10.21 02:57,1.002,49.466,12.049,13.506,54.64,0.589,50.021,12.391,13.163,68.8,0.276,50.222,12.134,13.334,51.1,0,21,16.76,18.07,17.2,19.03,19.15,16.97,17
22.10.21 03:07,1.028,49.365,12.306,13.591,60.54,0.627,50.071,12.477,13.163,67.62,0.289,50.172,12.306,13.42,52.28,0,21,16.82,18.07,17.2,19.03,19.15,17.03,17
22.10.21 03:17,1.015,49.164,12.391,13.591,55.82,0.627,50.373,12.649,13.334,69.98,0.289,49.97,12.477,13.506,54.64,0,21,16.76,18.07,17.2,18.97,19.15,17.03,17
22.10.21 03:27,0.989,48.761,11.106,12.649,55.82,0.618,50.222,11.449,12.22,69.98,0.289,50.071,11.277,12.477,49.92,0,21,16.76,18.07,17.13,18.97,19.15,16.97,17
22.10.21 03:37,1.129,49.013,10.163,11.706,53.46,0.599,50.172,10.42,11.449,72.34,0.276,50.071,10.249,11.706,53.46,0,21,16.57,17.95,16.88,18.91,19.08,16.85,17
22.10.21 03:47,0.977,48.66,11.106,12.22,40.48,0.618,50.121,11.277,12.134,67.62,0.302,50.021,11.02,12.22,53.46,0,21,16.38,17.88,16.7,18.85,18.96,16.66,17
22.10.21 03:57,0.977,48.761,11.277,12.649,55.82,0.608,50.121,11.62,12.391,68.8,0.289,49.869,11.449,12.649,53.46,0,21,16.38,17.82,16.76,18.78,19.02,16.66,17
22.10.21 04:07,1.015,48.912,11.363,12.22,58.18,0.599,50.272,11.62,12.391,68.8,0.302,49.819,11.363,12.563,53.46,0,21,16.45,17.82,16.82,18.78,18.9,16.66,17
22.10.21 04:17,1.053,48.106,11.106,12.477,48.74,0.608,50.172,11.363,12.22,68.8,0.315,50.172,11.106,12.391,52.28,0,20,16.38,17.82,16.76,18.78,18.9,16.6,17
22.10.21 04:27,0.977,48.71,11.02,12.049,44.02,0.599,50.172,11.191,12.049,73.52,0.302,50.121,11.02,12.306,52.28,0,20,16.38,17.82,16.63,18.72,18.83,16.53,17
22.10.21 04:37,1.015,48.912,10.849,11.877,42.84,0.58,50.323,11.02,11.877,65.26,0.289,49.97,10.763,12.134,49.92,0,20,16.2,17.76,16.57,18.66,18.77,16.47,17
22.10.21 04:47,1.002,48.509,10.763,11.706,57,0.599,49.97,10.934,11.791,69.98,0.289,50.172,10.763,12.049,53.46,0,20,16.13,17.7,16.51,18.6,18.77,16.47,17
22.10.21 04:57,1.04,48.71,10.591,11.877,58.18,0.599,50.323,10.849,11.706,68.8,0.276,50.071,10.591,11.877,52.28,0,20,16.01,17.63,16.38,18.6,18.77,16.35,17
22.10.21 05:07,0.989,48.71,10.506,11.791,59.36,0.627,50.323,10.677,11.62,67.62,0.289,50.121,10.591,11.877,51.1,0,20,15.95,17.57,16.32,18.53,18.71,16.28,17
22.10.21 05:17,0.989,48.408,10.334,11.963,57,0.589,50.474,10.677,11.534,69.98,0.302,49.92,10.42,11.706,52.28,0,20,15.95,17.57,16.26,18.47,18.58,16.22,17
22.10.21 05:27,0.926,48.358,10.249,11.877,59.36,0.618,50.121,10.506,11.534,68.8,0.315,50.222,10.334,11.706,51.1,0,20,15.82,17.57,16.2,18.47,18.58,16.16,17
22.10.21 05:37,1.015,48.66,11.191,12.049,41.66,0.58,50.323,11.449,12.22,68.8,0.276,50.121,11.277,12.391,53.46,0,20,15.82,17.51,16.13,18.41,18.58,16.1,17
22.10.21 05:47,0.939,48.509,12.306,12.991,40.48,0.618,50.272,12.563,13.077,68.8,0.289,50.071,12.391,13.249,53.46,0,20,16.01,17.51,16.38,18.41,18.58,16.22,17
22.10.21 05:57,0.888,48.509,11.877,12.991,46.38,0.608,50.373,12.049,12.649,68.8,0.289,50.121,11.877,12.991,58.18,0,20,16.13,17.51,16.51,18.41,18.65,16.28,17
22.10.21 06:07,0.989,48.811,11.449,12.82,47.56,0.618,50.323,11.706,12.477,71.16,0.238,49.869,11.449,12.649,51.1,0,20,16.01,17.51,16.45,18.41,18.58,16.35,17
22.10.21 06:17,1.002,48.61,11.277,12.134,48.74,0.618,50.474,11.534,12.22,72.34,0.289,50.071,11.277,12.477,52.28,0,20,16.01,17.51,16.38,18.35,18.58,16.35,17
22.10.21 06:27,0.964,48.862,10.934,11.963,47.56,0.589,50.222,11.191,12.049,69.98,0.289,50.021,11.02,12.22,54.64,0,20,15.88,17.51,16.26,18.28,18.58,16.28,17
22.10.21 06:37,1.002,48.761,10.849,11.706,55.82,0.618,50.323,11.02,11.877,68.8,0.289,50.021,10.849,12.049,51.1,0,19,15.88,17.45,16.2,18.28,18.52,16.22,17
22.10.21 06:47,1.04,48.761,10.677,11.534,41.66,0.599,50.323,10.849,11.706,68.8,0.276,50.071,10.677,11.877,52.28,0,19,15.7,17.38,16.13,18.22,18.46,16.1,17
22.10.21 06:57,0.977,48.408,10.506,11.963,42.84,0.589,50.373,10.677,11.534,67.62,0.302,50.172,10.506,11.706,53.46,0,19,15.63,17.38,16.01,18.16,18.4,16.03,17
22.10.21 07:07,1.015,48.66,10.334,11.277,53.46,0.599,50.323,10.591,11.449,67.62,0.289,50.272,10.42,11.706,51.1,0,19,15.51,17.26,15.95,18.16,18.33,15.91,17
22.10.21 07:17,1.002,48.71,10.849,12.134,46.38,0.608,50.424,11.106,11.877,68.8,0.302,49.97,10.763,11.963,57,0,19,15.51,17.26,15.88,18.1,18.27,15.85,17
22.10.21 07:27,1.066,49.063,11.877,12.82,38.12,0.599,50.272,12.22,12.734,68.8,0.289,49.92,11.877,12.906,49.92,0,19,15.63,17.26,16.01,18.1,18.21,15.91,17
22.10.21 07:37,1.002,48.862,11.963,13.077,52.28,0.589,50.172,12.134,12.734,66.44,0.289,50.172,11.963,12.991,51.1,0,19,15.88,17.26,16.2,18.1,18.27,16.1,17
22.10.21 07:47,0.951,48.912,11.534,12.649,44.02,0.58,50.172,11.791,12.477,67.62,0.276,50.071,11.62,12.734,49.92,0,19,15.88,17.26,16.2,18.1,18.27,16.03,17
22.10.21 07:57,0.964,48.962,11.191,12.391,60.54,0.599,50.222,11.449,12.134,67.62,0.276,50.121,11.277,12.306,53.46,0,19,15.76,17.26,16.13,18.1,18.21,16.03,17
22.10.21 08:07,0.977,48.559,11.277,12.22,44.02,0.599,50.222,11.449,12.049,68.8,0.289,50.071,11.191,12.22,52.28,0,19,15.63,17.26,16.01,18.03,18.27,15.97,17
22.10.21 08:17,1.015,48.66,11.449,12.306,52.28,0.618,50.272,11.62,12.306,68.8,0.302,50.071,11.363,12.477,53.46,0,19,15.63,17.2,16.01,18.03,18.21,15.97,17
22.10.21 08:27,0.989,48.66,11.449,12.734,58.18,0.608,50.474,11.706,12.391,68.8,0.289,50.272,11.534,12.649,51.1,0,19,15.63,17.13,16.01,17.97,18.21,15.97,17
22.10.21 08:37,0.964,48.912,11.534,12.82,51.1,0.599,50.172,11.791,12.391,71.16,0.315,50.172,11.62,12.563,51.1,0,19,15.63,17.13,15.95,17.97,18.21,15.97,17
22.10.21 08:47,0.977,48.811,11.706,12.82,51.1,0.589,50.121,11.877,12.477,66.44,0.289,49.97,11.706,12.734,55.82,0,19,15.63,17.13,16.01,17.97,18.08,15.97,17
22.10.21 08:57,1.04,48.962,11.62,12.391,54.64,0.627,50.474,11.963,12.477,68.8,0.289,49.97,11.62,12.734,49.92,1.2,19,15.63,17.13,16.01,17.91,18.02,15.97,17
22.10.21 09:07,1.015,48.761,11.62,12.906,46.38,0.608,50.272,11.963,12.563,69.98,0.276,49.769,11.791,12.649,53.46,3.8,19,15.63,17.07,16.01,17.91,18.02,15.97,17
22.10.21 09:17,0.977,48.61,11.791,12.649,55.82,0.608,50.172,11.877,12.477,71.16,0.302,50.021,11.791,12.734,53.46,11.3,19,15.7,17.07,15.95,17.91,18.02,15.78,17
22.10.21 09:27,0.964,48.912,11.791,12.391,57,0.608,50.424,11.963,12.477,68.8,0.315,50.222,11.791,12.734,52.28,22,19,15.57,17.13,16.01,17.85,18.02,15.85,17
22.10.21 09:37,0.951,49.013,11.791,12.991,59.36,0.599,50.323,12.049,12.649,74.7,0.276,49.92,11.791,12.734,51.1,34.3,19,15.7,17.07,16.07,17.85,18.08,15.85,17
22.10.21 09:47,0.964,48.811,11.791,12.734,46.38,0.608,50.424,11.824,12.512,72.34,0.302,49.97,11.791,12.82,54.64,48.9,20,15.76,17.07,16.13,17.85,18.02,15.78,17
22.10.21 09:57,1.002,48.71,11.877,13.077,61.72,0.627,50.272,12.134,12.734,68.8,0.276,50.071,11.877,12.906,53.46,69.7,20,15.88,17.13,16.2,17.91,18.02,15.85,17
22.10.21 10:07,1.015,48.71,12.391,13.249,52.28,0.608,50.021,12.649,13.077,68.8,0.276,49.97,12.306,13.249,53.46,88.5,20,16.01,17.13,16.38,17.85,17.9,15.97,17
22.10.21 10:17,0.989,48.862,11.449,12.82,53.46,0.608,50.222,11.62,12.477,68.8,0.264,50.021,11.449,12.649,53.46,114,20,16.13,17.13,16.57,17.97,17.96,15.97,17
22.10.21 10:27,0.977,48.307,11.02,12.134,55.82,0.618,50.424,11.09,11.95,68.8,0.289,50.222,11.02,12.22,53.46,131.9,21,16.01,17.13,16.51,17.97,17.9,15.97,17
22.10.21 10:37,1.04,49.315,10.763,11.791,53.46,0.599,50.323,11.02,11.877,66.44,0.276,50.272,10.763,11.963,51.1,165.6,21,16.01,17.13,16.45,17.91,17.83,15.91,17
22.10.21 10:47,0.989,49.265,10.677,12.049,51.1,0.58,50.121,10.849,11.791,67.62,0.276,50.272,10.591,11.963,55.82,184.4,21,16.07,17.13,16.45,17.91,17.83,15.91,17
22.10.21 10:57,0.951,49.164,10.591,12.306,47.56,0.57,50.575,10.934,11.791,69.98,0.289,49.718,10.677,11.877,57,227.7,22,16.2,17.2,16.57,17.91,18.02,15.78,17
22.10.21 11:07,1.002,48.761,10.591,11.963,58.18,0.599,50.373,10.849,11.877,67.62,0.251,50.172,10.591,12.049,53.46,261.1,23,16.26,17.2,16.63,17.97,17.96,15.78,17
22.10.21 11:17,0.837,48.962,10.591,12.391,55.82,0.618,50.373,10.849,11.877,71.16,0.264,50.021,10.677,12.049,54.64,299.7,24,16.26,17.2,16.76,17.97,17.9,15.97,17
22.10.21 11:27,0.977,48.811,10.677,12.477,46.38,0.608,50.071,10.934,11.877,68.8,0.264,50.272,10.763,12.049,52.28,334.8,25,16.32,17.2,16.82,18.1,18.08,15.78,17
22.10.21 11:37,1.015,48.66,10.763,12.306,58.18,0.589,50.424,11.02,11.963,67.62,0.264,50.222,10.849,12.049,53.46,369.9,26,16.51,17.26,16.95,18.03,18.21,15.91,17
22.10.21 11:47,1.002,48.61,10.763,12.563,53.46,0.589,50.323,11.02,11.963,71.16,0.276,49.97,10.763,12.134,52.28,405.5,25,16.57,17.32,17.07,18.1,18.21,15.85,17
