time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
22.10.21 11:57,0.977,48.71,10.763,12.477,53.46,0.618,50.373,10.934,12.134,66.44,0.276,50.071,10.849,12.22,51.1,421.6,26,16.82,17.38,17.26,18.22,18.21,15.91,17
22.10.21 12:07,0.977,48.811,10.934,12.22,35.76,0.437,50.323,11.02,12.22,73.52,0.289,50.222,10.849,12.306,51.1,429.9,27,17.01,17.51,17.45,18.28,18.21,16.03,17
22.10.21 12:17,1.002,48.811,10.934,12.906,47.56,0.589,50.222,11.191,12.391,67.62,0.276,50.071,11.02,12.391,54.64,477.6,27,17.26,17.57,17.63,18.41,18.33,16.16,17
22.10.21 12:27,0.951,49.013,11.02,12.991,39.3,0.618,50.474,11.363,12.477,71.16,0.289,50.222,11.106,12.563,53.46,488.9,26,17.26,17.63,17.76,18.47,18.33,16.16,17
22.10.21 12:37,0.989,48.71,11.191,12.82,51.1,0.608,50.323,11.449,12.563,68.8,0.289,50.071,11.277,12.734,53.46,509.7,27,17.51,17.7,17.88,18.53,18.4,16.41,17
22.10.21 12:47,1.028,48.962,11.191,13.334,47.56,0.608,50.373,11.534,12.734,68.8,0.289,50.121,11.363,12.82,51.1,538.8,27,17.51,17.76,18.01,18.6,18.52,16.72,17
22.10.21 12:57,1.04,48.912,11.449,13.334,46.38,0.599,50.272,11.62,12.82,69.98,0.302,50.071,11.449,12.991,53.46,543.9,28,17.76,17.88,18.2,18.72,18.58,16.66,17
22.10.21 13:07,0.977,49.517,11.791,13.334,59.36,0.608,50.373,11.877,13.163,67.62,0.315,50.121,11.706,13.249,57,545.3,28,18.01,18.01,18.45,18.78,18.71,16.97,17
22.10.21 13:17,0.989,49.617,11.791,13.506,44.02,0.589,50.373,11.963,13.249,67.62,0.302,50.121,11.706,13.249,53.46,589.9,28,18.13,18.07,18.7,18.91,18.77,17.22,17
22.10.21 13:27,1.142,49.567,11.877,13.506,60.54,0.589,50.474,12.134,13.249,71.16,0.289,50.121,11.877,13.334,52.28,603,29,18.26,18.2,18.7,18.85,18.83,17.28,17
22.10.21 13:37,0.964,49.265,11.963,13.763,58.18,0.627,50.625,12.22,13.42,73.52,0.289,50.071,12.049,13.506,51.1,613.8,29,18.51,18.26,18.88,18.91,18.83,17.41,17
22.10.21 13:47,1.002,49.265,12.134,13.934,51.1,0.58,50.524,12.306,13.763,68.8,0.276,50.121,12.22,13.677,52.28,664.2,30,18.7,18.38,19.07,18.97,18.83,17.41,17
22.10.21 13:57,1.04,49.214,12.22,14.02,45.2,0.513,50.323,12.477,13.763,72.34,0.289,50.222,12.306,13.763,54.64,675.4,30,18.95,18.45,19.26,19.03,18.9,17.66,17
22.10.21 14:07,1.04,49.013,10.334,12.391,49.92,0.58,50.625,10.591,12.134,69.98,0.302,50.575,10.42,12.22,51.1,694.9,30,18.82,18.51,19.13,19.1,18.9,17.66,17
22.10.21 14:17,0.989,48.962,10.506,12.477,52.28,0.599,50.474,10.763,12.306,68.8,0.276,50.071,10.506,12.477,52.28,733,30,18.63,18.38,18.82,18.97,18.96,17.66,17
22.10.21 14:27,1.028,48.71,11.191,13.163,58.18,0.599,50.272,11.449,12.991,67.62,0.276,50.424,11.277,12.991,51.1,731.3,31,18.63,18.45,19.07,19.03,18.96,17.66,17
22.10.21 14:37,1.04,49.114,11.706,13.934,51.1,0.599,50.524,12.049,13.506,67.62,0.289,50.021,11.791,13.42,53.46,712.7,31,18.88,18.63,19.38,19.22,19.08,17.78,17
22.10.21 14:47,0.989,48.862,12.049,14.191,51.1,0.618,50.625,12.22,13.591,71.16,0.276,50.172,12.049,13.506,51.1,699.3,32,18.95,18.7,19.57,19.35,19.21,17.91,17
22.10.21 14:57,1.028,48.761,12.22,14.363,46.38,0.637,50.474,12.391,13.763,71.16,0.213,50.272,12.22,13.763,53.46,746.1,31,19.32,18.82,19.76,19.47,19.27,18.03,17
22.10.21 15:07,1.015,49.063,10.591,12.734,58.18,0.627,50.222,10.849,12.391,72.34,0.276,49.92,10.591,12.477,52.28,754,31,19.38,18.88,19.76,19.47,19.33,17.97,17
22.10.21 15:17,1.002,48.811,9.82,12.22,46.38,0.589,50.424,9.991,11.534,68.8,0.289,50.071,9.649,11.706,48.74,753.1,32,19.07,18.82,19.45,19.47,19.33,17.91,17
22.10.21 15:27,0.964,48.962,11.106,13.334,51.1,0.608,50.524,11.363,12.906,69.98,0.276,50.373,11.02,12.734,54.64,754,33,18.95,18.76,19.38,19.41,19.46,17.85,17
22.10.21 15:37,0.989,48.71,11.534,13.677,54.64,0.599,50.524,11.706,13.334,68.8,0.302,50.222,11.62,13.334,52.28,721.8,33,19.13,18.95,19.755,19.53,19.46,17.78,17
22.10.21 15:47,1.015,49.416,12.049,14.449,55.82,0.589,87.41,12.306,13.934,67.62,0.264,50.222,12.049,13.763,49.92,782.1,32,19.57,19.07,20.13,19.625,19.33,17.85,17
22.10.21 15:57,1.015,49.063,11.02,13.334,59.36,0.599,50.373,11.277,12.82,78.24,0.226,50.272,11.106,12.991,51.1,738.8,33,19.88,19.26,20.26,19.72,19.33,17.97,17
22.10.21 16:07,1.015,49.164,10.077,12.477,46.38,0.608,50.524,10.42,12.22,68.8,0.302,49.97,10.249,12.134,53.46,711.9,33,19.76,19.26,20.13,19.78,19.33,17.97,17
22.10.21 16:17,1.015,49.265,10.677,13.077,57,0.608,50.222,10.849,12.563,69.98,0.289,49.92,10.763,12.563,53.46,740.9,33,19.51,19.13,19.82,19.72,19.4,17.85,17
22.10.21 16:27,1.002,49.416,11.449,13.506,51.1,0.599,50.373,11.706,13.249,68.8,0.302,50.121,11.449,13.163,52.28,708.8,34,19.57,19.2,20.01,19.78,19.46,17.85,17
22.10.21 16:37,1.028,49.416,12.134,14.363,41.66,0.618,50.121,12.391,13.934,68.8,0.276,50.373,12.22,13.849,49.92,604.2,34,19.88,19.32,20.32,19.85,19.46,17.97,17
22.10.21 16:47,1.168,49.617,11.02,13.077,61.72,0.618,50.424,11.191,12.906,68.8,0.302,50.272,10.934,12.82,51.1,571.3,34,20.07,19.51,20.51,20.03,19.46,18.03,17
22.10.21 16:57,1.015,49.517,10.077,12.477,44.02,0.608,50.323,10.249,12.049,68.8,0.276,50.424,10.077,12.134,53.46,508.8,33,19.76,19.51,20.26,19.97,19.46,18.03,17
22.10.21 17:07,1.028,49.466,10.677,12.991,52.28,0.57,50.272,10.7,12.424,68.8,0.276,50.222,10.763,12.649,49.92,732.2,34,19.57,19.38,20.01,19.97,19.46,17.91,17
22.10.21 17:17,0.977,49.265,11.534,13.677,60.54,0.608,50.222,11.877,13.42,65.26,0.289,50.373,11.706,13.334,52.28,744.8,34,19.95,19.51,20.45,20.22,19.52,17.97,17
22.10.21 17:27,1.015,85.999,12.134,14.106,58.18,0.599,50.222,12.306,13.934,71.16,0.302,50.172,12.134,13.763,57,741.7,34,19.90666667,19.635,20.63,20.35,19.58,18.16,17
22.10.21 17:37,0.964,50.071,10.849,12.734,84.14,0.608,50.373,11.191,12.906,65.26,0.289,50.121,10.934,12.906,52.28,223.8,35,19.86333333,19.76,20.76,20.41,19.77,18.35,17
22.10.21 17:47,0.939,86.151,9.906,12.306,55.82,0.637,50.524,10.077,11.877,69.98,0.251,50.071,9.991,11.877,51.1,451.1,33,19.82,19.665,20.38,20.41,19.83,18.28,17
22.10.21 17:57,0.964,50.071,10.849,12.991,82.96,0.608,50.373,11.02,12.734,69.98,0.276,49.97,10.849,12.649,54.64,658,34,19.45,19.57,20.2,20.28,19.9,18.35,17
22.10.21 18:07,1.015,49.718,11.62,14.106,55.82,0.599,50.172,11.877,13.506,67.62,0.276,50.071,11.706,13.42,52.28,580,35,19.82,19.63,20.51,20.41,20.02,18.47,17
22.10.21 18:17,0.977,49.365,12.22,14.62,52.28,0.589,50.323,12.477,13.849,73.52,0.289,50.272,12.22,13.849,52.28,491.1,33,20.07,19.88,20.82,20.6,20.08,18.6,17
22.10.21 18:27,0.939,49.617,10.677,12.906,62.9,0.608,50.071,10.934,12.649,69.98,0.289,50.272,10.849,12.734,55.82,575.2,34,20.32,20.01,20.82,20.66,20.15,18.72,17
22.10.21 18:37,1.002,49.164,9.991,12.563,62.9,0.599,50.272,10.163,11.877,66.44,0.276,50.172,9.991,11.963,51.1,404.7,34,20.07,20.01,20.63,20.6,20.21,18.72,17
22.10.21 18:47,0.913,49.114,10.849,13.334,58.18,0.58,50.121,11.02,12.649,67.62,0.276,50.121,10.763,12.734,51.1,242.8,34,19.88,19.88,20.38,20.6,20.21,18.66,17
22.10.21 18:57,1.015,49.214,11.62,13.763,58.18,0.599,50.272,11.791,13.42,68.8,0.315,50.373,11.706,13.42,51.1,236.8,34,20.01,19.95,20.51,20.6,20.21,18.6,17
22.10.21 19:07,0.977,49.315,12.134,14.106,60.54,0.58,50.272,12.306,13.849,67.62,0.276,50.373,12.049,13.763,51.1,171.8,33,20.165,20.07,20.76,20.72,20.27,18.78,17
22.10.21 19:17,0.977,49.769,11.02,13.334,55.82,0.589,50.373,11.277,12.906,71.16,0.276,50.222,11.106,12.82,49.92,161.4,33,20.32,20.13,20.76,20.78,20.33,18.78,17
22.10.21 19:27,0.964,49.466,9.991,12.306,54.64,0.627,50.524,10.249,11.877,68.8,0.276,50.373,9.991,12.049,49.92,155.2,33,19.95,20.01,20.38,20.72,20.4,18.85,17
22.10.21 19:37,0.951,49.214,10.677,13.249,58.18,0.608,50.222,10.934,12.477,68.8,0.289,50.071,10.677,12.563,57,125.8,33,19.63,19.88,20.13,20.66,20.4,18.72,17
22.10.21 19:47,1.028,49.365,11.363,13.506,57,0.589,50.575,11.706,13.163,72.34,0.289,50.323,11.449,13.163,49.92,150.5,32,19.7,19.88,20.26,20.66,20.46,18.72,17
22.10.21 19:57,0.964,49.466,11.963,13.849,55.82,0.608,50.323,12.134,13.591,68.8,0.289,50.222,11.877,13.591,53.46,174.3,33,19.88,19.95,20.38,20.66,20.4,18.72,17
22.10.21 20:07,0.964,49.214,12.134,14.363,60.54,0.608,50.121,12.391,13.763,68.8,0.276,50.071,12.22,13.763,55.82,123.6,33,20.01,20.07,20.63,20.85,20.52,18.78,17
22.10.21 20:17,0.926,49.416,10.763,13.163,41.66,0.618,50.272,10.934,12.649,73.52,0.289,50.222,10.763,12.649,52.28,99.7,32,20.13,20.07,20.57,20.91,20.58,18.91,17
22.10.21 20:27,1.002,49.617,9.734,12.22,58.18,0.589,50.272,9.906,11.791,68.8,0.302,50.222,9.734,11.706,54.64,80.3,32,19.7,19.95,20.2,20.85,20.65,18.78,17
22.10.21 20:37,0.964,49.114,10.934,13.163,58.18,0.608,50.222,11.191,12.734,68.8,0.276,50.021,10.934,12.734,53.46,70.2,32,19.38,19.82,20.01,20.72,20.65,18.72,17
22.10.21 20:47,0.964,49.769,11.449,13.591,62.9,0.599,50.424,11.62,13.077,68.8,0.276,50.323,11.449,13.077,48.74,59.8,32,19.45,19.88,20.2,20.72,20.65,18.66,17
22.10.21 20:57,0.964,49.567,11.706,13.934,58.18,0.484,50.424,11.963,13.506,71.16,0.276,50.222,11.791,13.591,49.92,45.9,31,19.7,19.95,20.26,20.85,20.65,18.85,17
22.10.21 21:07,1.015,49.466,12.049,14.191,61.72,0.618,50.373,12.306,13.591,69.98,0.264,50.172,12.134,13.763,52.28,33.8,30,19.7,19.95,20.2,20.85,20.71,18.85,17
22.10.21 21:17,0.977,49.265,12.134,14.363,60.54,0.599,50.222,12.391,13.763,66.44,0.264,50.121,12.22,13.849,55.82,22.5,30,19.7,19.95,20.13,20.72,20.77,18.97,17
22.10.21 21:27,0.977,49.416,10.334,12.477,65.26,0.57,50.071,10.591,12.134,69.98,0.276,50.272,10.42,12.306,51.1,12.5,29,19.32,19.88,19.82,20.72,20.83,18.97,17
22.10.21 21:37,1.015,49.517,10.506,12.306,55.82,0.608,50.172,10.677,12.134,66.44,0.276,49.92,10.506,12.306,53.46,4.3,29,18.88,19.63,19.32,20.6,20.77,18.78,17
22.10.21 21:47,0.977,49.567,11.02,12.734,57,0.618,50.272,11.277,12.563,69.98,0.276,50.121,11.02,12.649,52.28,0,28,18.63,19.57,19.2,20.47,20.77,18.66,17
22.10.21 21:57,0.926,49.365,11.363,13.163,62.9,0.618,50.323,11.534,12.82,67.62,0.276,49.819,11.363,12.991,52.28,0,28,18.7,19.57,19.2,20.47,20.77,18.6,17
22.10.21 22:07,1.002,48.761,11.534,13.249,46.38,0.589,50.272,11.791,12.991,72.34,0.276,50.272,11.62,13.163,52.28,0,28,18.63,19.51,19.2,20.41,20.58,18.41,17
22.10.21 22:17,0.977,49.114,11.706,13.763,64.08,0.608,50.323,11.963,13.163,67.62,0.289,50.121,11.791,13.334,53.46,0,27,18.63,19.51,19.2,20.41,20.58,18.28,17
22.10.21 22:27,1.028,49.416,11.791,13.591,60.54,0.608,50.373,11.963,13.249,71.16,0.276,50.121,11.791,13.334,53.46,0,26,18.76,19.51,19.13,20.35,20.52,18.47,17
22.10.21 22:37,0.989,49.315,11.791,13.677,57,0.599,50.121,12.049,13.249,68.8,0.264,50.121,11.877,13.42,49.92,0,26,18.63,19.51,19.26,20.41,20.58,18.28,17
22.10.21 22:47,1.028,49.214,11.877,13.506,64.08,0.57,50.272,12.22,13.249,69.98,0.264,50.121,11.877,13.506,52.28,0,25,18.7,19.51,19.26,20.41,20.52,18.22,17
22.10.21 22:57,1.015,49.265,11.877,13.849,36.94,0.608,50.373,12.134,13.249,67.62,0.276,50.021,11.877,13.42,53.46,0,26,18.57,19.51,19.13,20.35,20.46,18.16,17
22.10.21 23:07,1.002,49.617,11.791,13.334,49.92,0.599,50.323,12.049,13.249,72.34,0.276,50.021,11.877,13.42,51.1,0,27,18.51,19.51,19.13,20.28,20.4,18.1,17
22.10.21 23:17,1.015,49.466,11.877,13.42,54.64,0.599,50.272,12.134,13.249,67.62,0.264,49.869,11.963,13.42,51.1,0,26,18.51,19.51,19.13,20.28,20.4,18.1,17
22.10.21 23:27,0.989,49.315,11.791,13.506,60.54,0.57,50.121,12.049,13.249,68.8,0.149,50.071,11.877,13.42,52.28,0,26,18.45,19.45,19.07,20.22,20.4,18.03,17
22.10.21 23:37,0.989,49.114,11.191,12.82,53.46,0.599,50.323,11.449,12.82,67.62,0.264,50.121,11.277,12.82,54.64,0,26,18.26,19.32,18.82,20.22,20.4,18.1,17
22.10.21 23:47,1.002,49.214,10.591,12.649,57,0.627,50.121,10.763,12.134,66.44,0.289,50.272,10.677,12.306,53.46,0,26,18.13,19.26,18.57,20.22,20.4,18.1,17
22.10.21 23:57,1.002,49.567,10.249,12.391,60.54,0.618,50.575,10.334,11.877,68.8,0.289,50.172,10.249,11.963,52.28,0,26,17.88,19.2,18.32,20.1,20.33,17.78,17
23.10.21 00:07,0.989,49.416,10.934,12.734,64.08,0.627,50.373,11.191,12.391,68.8,0.289,50.071,10.934,12.477,49.92,0,25,17.76,19.07,18.2,20.03,20.21,17.53,17
23.10.21 00:17,1.028,49.265,11.791,13.506,54.64,0.627,50.323,11.963,13.077,66.44,0.264,50.071,11.706,13.249,52.28,0,25,17.76,19.07,18.32,20.03,20.15,17.6,17
23.10.21 00:27,0.977,49.365,12.391,13.677,65.26,0.618,50.222,12.563,13.591,69.98,0.276,50.071,12.391,13.763,55.82,0,25,17.82,19.13,18.45,20.03,20.15,17.6,17
23.10.21 00:37,0.989,49.265,11.191,13.163,55.82,0.599,50.272,11.449,12.734,67.62,0.289,50.071,11.363,12.906,54.64,0,25,18.07,19.13,18.57,20.03,20.21,17.53,17
23.10.21 00:47,0.977,49.365,10.677,12.477,60.54,0.627,50.323,10.849,12.134,67.62,0.276,50.172,10.591,12.306,52.28,0,25,17.88,19.07,18.32,20.03,20.08,17.53,17
23.10.21 00:57,1.028,48.962,10.163,11.706,55.82,0.618,50.071,10.42,11.706,69.98,0.289,50.172,10.249,11.877,52.28,0,25,17.7,19.01,18.13,19.97,20.08,17.47,17
23.10.21 01:07,1.015,49.265,11.191,12.734,62.9,0.608,50.172,11.449,12.563,68.8,0.276,50.272,11.277,12.649,53.46,0,25,17.57,18.95,18.07,19.91,20.02,17.35,17
23.10.21 01:17,1.04,49.114,11.963,13.077,55.82,0.589,50.121,12.049,13.163,67.62,0.302,50.121,11.791,13.334,55.82,0,24,17.7,18.95,18.2,19.91,20.02,17.41,17
23.10.21 01:27,0.989,49.567,12.391,13.677,46.38,0.599,50.121,12.649,13.591,68.8,0.264,50.172,12.391,13.677,55.82,0,24,17.82,18.95,18.26,19.91,20.02,17.41,17
23.10.21 01:37,1.015,49.214,11.02,12.734,55.82,0.637,50.172,11.363,12.477,67.62,0.276,49.97,11.191,12.649,49.92,0,23,17.7,18.95,18.13,19.91,20.02,17.41,17
23.10.21 01:47,0.951,49.164,10.506,12.049,55.82,0.608,50.373,10.763,12.049,67.62,0.276,50.172,10.506,12.049,54.64,0,23,17.45,18.88,17.95,19.85,20.02,17.41,17
23.10.21 13:22,0.977,29.713,12.049,13.934,27.5,0.627,30.167,12.22,13.763,42.84,0.238,29.864,12.134,13.42,19.24,87.1,27,19.7,19.51,19.665,19.91,19.52,18.35,18
23.10.21 13:32,0.926,30.872,12.049,13.677,29.86,0.57,30.116,12.22,13.677,42.84,0.226,30.015,11.963,13.42,22.78,97.1,27,20.01,19.665,19.82,19.97,19.58,18.47,18
23.10.21 13:42,0.875,29.713,12.049,13.677,29.86,0.608,30.318,12.306,13.849,40.48,0.238,29.814,12.134,13.506,21.6,136.2,28,20.23,19.82,20.01,20.03,19.71,18.66,18
23.10.21 13:52,1.028,29.36,12.22,13.849,27.5,0.589,30.267,12.477,14.106,42.84,0.226,29.965,12.306,13.763,22.78,154.4,28,20.45,19.95,20.2,20.1,19.83,18.85,18
23.10.21 14:02,1.002,29.058,12.306,14.449,25.14,0.58,30.066,12.563,14.277,40.48,0.238,30.116,12.391,13.849,21.6,170.1,28,20.7,20.07,20.38,20.22,19.9,19.03,18
23.10.21 14:12,0.939,29.663,12.477,14.191,23.96,0.599,29.915,12.649,14.363,42.84,0.226,30.015,12.563,14.02,22.78,217.8,28,20.88,20.2,20.51,20.28,19.96,19.22,18
23.10.21 14:22,0.964,29.713,12.649,14.62,26.32,0.58,30.066,12.906,14.62,42.84,0.213,30.066,12.649,14.191,21.6,344,29,21.01,20.32,20.7,20.35,20.08,19.35,18
23.10.21 14:32,0.989,29.663,12.82,14.534,26.32,0.589,30.368,13.077,14.791,42.84,0.238,29.965,12.991,14.449,21.6,328.4,29,21.2,20.38,20.82,20.35,20.15,19.53,18
23.10.21 14:42,0.977,29.512,12.906,14.706,25.14,0.608,30.318,13.163,14.706,41.66,0.213,29.965,12.906,14.449,21.6,322.2,29,21.38,20.57,21.01,20.47,20.27,19.72,18
23.10.21 14:52,0.977,29.663,12.734,14.791,27.5,0.58,30.116,12.991,14.706,41.66,0.238,29.814,12.734,14.363,23.96,609.5,30,21.63,20.7,21.2,20.53,20.33,19.91,18
23.10.21 15:02,0.951,29.814,12.82,14.877,31.04,0.599,30.167,13.163,14.877,40.48,0.238,30.015,12.906,14.534,21.6,729.1,31,21.88,20.82,21.45,20.6,20.33,20.16,18
23.10.21 15:12,1.002,29.814,13.077,14.877,20.42,0.637,30.015,13.249,15.049,40.48,0.213,29.965,13.163,14.706,21.6,676.6,32,22.2,20.95,21.7,20.72,20.33,20.28,18
23.10.21 15:22,1.028,34.399,13.163,15.049,26.32,0.599,30.318,13.334,15.22,44.02,0.213,38.531,13.163,14.791,20.42,516.1,32,22.38,21.07,21.88,20.85,20.33,20.41,18
23.10.21 15:32,1.015,36.214,13.249,15.306,25.14,0.57,30.015,13.42,15.134,40.48,0.226,87.158,13.163,14.877,21.6,606.4,31,22.38,21.13,21.88,20.97,20.71,20.41,18
23.10.21 15:42,1.002,36.365,13.249,14.963,29.86,0.608,29.814,13.334,15.22,39.3,0.213,30.217,13.249,14.963,90.04,717,32,22.38,21.26,21.95,21.03,20.77,20.28,18
23.10.21 15:52,0.964,86.705,13.249,15.477,31.04,0.618,30.066,13.506,15.22,40.48,0.226,87.007,13.249,14.963,22.78,854.5,33,22.45,21.32,22.01,21.1,20.96,20.6,18
23.10.21 16:02,1.015,87.158,13.42,15.563,94.76,0.589,30.015,13.677,15.477,38.12,0.213,87.461,13.506,15.22,86.5,378.3,33,22.01,21.2,22.13,21.22,20.96,20.28,18
23.10.21 16:12,1.015,86.503,13.506,15.734,98.3,0.599,30.066,13.677,15.477,38.12,0.226,34.903,13.591,15.22,87.68,323.1,33,21.63,21.07,22.26,21.22,20.96,20.22,18
23.10.21 16:22,1.015,86.251,13.42,15.734,88.86,0.58,30.368,13.677,15.477,40.48,0.238,87.108,13.591,15.306,27.5,689.2,33,21.45,21.01,22.26,21.28,20.96,20.28,18
23.10.21 16:32,0.989,86.806,13.591,15.649,86.5,0.589,56.521,13.677,15.391,42.84,0.226,87.158,13.506,15.22,88.86,224.2,34,21.38,21.01,22.26,21.41,20.83,19.91,18
23.10.21 16:42,1.168,86.503,13.249,15.391,90.04,0.608,55.866,13.591,15.22,44.02,0.226,43.419,13.334,14.963,88.86,745.3,34,21.26,20.95,22.01,21.22,20.77,19.91,18
23.10.21 16:52,1.002,85.999,13.163,15.049,93.58,0.589,57.881,13.42,14.963,46.38,0.226,87.007,13.163,15.049,41.66,800,33,21.07,20.88,21.82,21.22,20.77,19.85,18
23.10.21 17:02,1.015,86.251,13.077,15.306,90.04,0.589,55.513,13.42,15.049,77.06,0.213,32.585,13.334,14.791,85.32,768.3,34,21.01,20.82,21.63,21.22,20.77,19.66,18
23.10.21 17:12,0.989,86.655,13.163,15.134,93.58,0.57,55.362,13.42,14.963,72.34,0.226,30.368,13.163,14.791,22.78,697.1,34,21.01,20.88,21.63,21.22,20.83,19.97,18
23.10.21 17:22,1.015,86.503,13.163,15.134,91.22,0.57,88.116,13.334,14.963,73.52,0.226,86.957,13.249,14.706,19.24,701.5,34,21.07,20.88,21.63,21.22,20.96,20.03,18
23.10.21 17:32,0.939,86.453,13.163,15.134,88.86,0.599,87.259,13.334,15.049,79.42,0.2,40.749,13.249,14.791,84.14,659.8,34,21.13,20.88,21.63,21.28,20.96,19.85,18
23.10.21 17:42,0.977,87.108,13.249,15.477,93.58,0.599,87.41,13.42,15.049,80.6,0.226,87.158,13.249,14.963,38.12,197.8,35,21.13,20.95,21.7,21.28,20.96,20.03,18
23.10.21 17:52,0.964,86.403,13.163,15.306,80.6,0.58,87.41,13.334,15.049,77.06,0.226,87.108,13.163,14.963,86.5,-1,34,21.13,20.95,21.7,21.28,21.02,19.85,18
23.10.21 18:02,0.939,87.158,12.649,15.049,91.22,0.599,87.36,12.82,14.534,78.24,0.251,65.843,12.649,14.363,86.5,658.9,34,21.07,20.95,21.63,21.35,21.02,19.78,18
23.10.21 18:12,0.989,86.655,11.706,14.191,90.04,0.618,87.511,11.963,13.849,77.06,0.251,87.108,11.791,13.849,74.7,489.7,35,20.95,20.88,21.51,21.35,21.08,19.595,18
23.10.21 18:22,1.015,86.503,11.363,13.849,86.5,0.608,88.015,11.534,13.42,74.7,0.226,87.058,11.277,13.249,87.68,253.2,34,20.63,20.82,21.26,21.28,21.02,19.41,18
23.10.21 18:32,0.977,86.604,11.191,13.506,95.94,0.58,87.511,11.363,13.334,77.06,0.226,87.763,11.191,13.163,85.32,275.9,33,20.51,20.76,21.13,21.28,20.96,19.22,18
23.10.21 18:42,0.977,86.705,11.106,13.591,88.86,0.608,87.31,11.277,13.249,80.6,0.251,87.007,11.106,13.077,87.68,279.8,34,20.38,20.7,21.01,21.22,20.96,19.03,18
23.10.21 18:52,1.04,86.352,10.849,13.249,78.24,0.542,87.41,11.106,13.077,78.24,0.226,86.906,10.934,12.906,85.32,211.2,33,20.26,20.63,20.95,21.28,20.9,18.91,18
23.10.21 19:02,0.939,86.403,10.849,13.506,87.68,0.589,87.562,11.02,13.077,78.24,0.238,87.108,10.934,12.906,81.78,194.8,33,20.2275,20.63,20.95,21.22,20.77,18.85,18
23.10.21 19:12,0.926,86.251,10.763,13.163,75.88,0.589,87.511,11.02,12.906,77.06,0.238,87.713,10.763,12.734,81.78,173.8,33,20.195,20.57,20.88,21.22,20.9,18.72,18
23.10.21 19:22,0.9,86.151,10.763,13.506,79.42,0.589,87.612,11.02,12.906,78.24,0.226,87.158,10.763,12.649,90.04,163.9,34,20.1625,20.63,21.01,21.28,20.9,18.72,18
23.10.21 19:32,0.939,86.453,10.677,13.334,91.22,0.58,87.259,10.849,12.991,77.06,0.251,86.906,10.763,12.734,82.96,161.7,33,20.13,20.63,20.95,21.28,20.9,18.66,18
23.10.21 19:42,0.977,87.007,10.763,13.077,79.42,0.608,87.41,10.934,12.906,77.06,0.226,87.713,10.677,12.734,88.86,107.9,34,20.1,20.63,20.95,21.28,20.9,18.66,18
23.10.21 19:52,0.786,65.894,10.591,13.163,84.14,0.57,87.461,10.849,12.906,74.7,0.226,30.116,10.677,12.563,84.14,93.6,33,20.07,20.57,20.95,21.35,21.02,18.66,18
23.10.21 20:02,0.951,86.151,10.42,13.077,93.58,0.599,87.461,10.677,12.649,79.42,0.238,87.914,10.506,12.306,23.96,84.5,33,19.95,20.51,20.76,21.35,21.02,19.16,18
23.10.21 20:12,0.989,64.029,10.506,12.82,77.06,0.589,88.217,10.677,12.649,74.7,0.238,30.771,10.42,12.477,86.5,89.3,33,19.88,20.51,20.82,21.22,21.02,18.78,18
23.10.21 20:22,1.053,87.058,12.134,14.277,58.18,0.599,87.763,12.306,13.934,80.6,0.238,87.058,12.134,13.591,20.42,76.3,33,20.01,20.51,20.88,21.28,21.02,19.35,18
23.10.21 20:32,1.002,86.352,12.22,14.363,88.86,0.599,87.41,12.391,14.106,79.42,0.238,73.906,12.306,13.934,84.14,57.6,33,20.32,20.63,21.13,21.35,21.21,19.16,18
23.10.21 20:42,0.977,86.554,11.706,13.849,82.96,0.589,87.461,11.963,13.591,78.24,0.213,87.007,11.706,13.506,79.42,75.5,33,20.32,20.63,21.01,21.41,21.21,19.28,18
23.10.21 20:52,0.977,86.352,11.277,13.677,82.96,0.608,87.511,11.363,13.249,78.24,0.238,87.108,11.363,13.077,80.6,45.9,32,20.13,20.63,20.88,21.41,21.15,19.22,18
23.10.21 21:02,1.002,86.604,10.849,13.163,78.24,0.608,87.41,11.106,12.991,77.06,0.226,87.007,10.934,12.82,80.6,37.7,32,20.01,20.57,20.76,21.35,21.15,18.97,18
23.10.21 21:12,0.964,86.251,10.591,13.163,88.86,0.608,87.31,10.849,12.82,78.24,0.136,87.058,10.677,12.563,86.5,25.9,32,19.88,20.51,20.7,21.35,21.08,18.85,18
23.10.21 21:22,0.989,29.965,10.42,13.077,74.7,0.618,30.318,10.677,12.563,75.88,0.226,45.889,10.506,12.306,87.68,16.9,32,19.76,20.45,20.51,21.28,21.02,18.72,18
23.10.21 21:32,0.977,29.915,12.049,13.934,28.68,0.608,30.217,12.306,13.849,45.2,0.226,43.218,12.134,13.934,46.38,9.5,32,20.32,20.63,20.82,21.28,21.02,18.78,18
23.10.21 21:42,0.989,45.737,12.391,14.106,26.32,0.599,30.267,12.477,14.106,39.3,0.226,87.108,12.391,14.191,41.66,2.6,31,20.95,20.95,21.2,21.47,21.21,18.97,18
23.10.21 21:52,1.028,86.604,11.534,13.506,32.22,0.589,30.368,11.791,13.591,40.48,0.226,87.259,11.62,13.334,88.86,0,31,21.07,21.01,21.2,21.53,21.27,18.97,18
23.10.21 22:02,0.989,87.058,11.02,13.163,84.14,0.608,30.217,11.363,13.163,36.94,0.238,87.007,11.191,12.991,82.96,0,31,20.57,20.82,21.07,21.53,21.33,18.97,18
23.10.21 22:12,0.989,31.83,10.677,12.906,84.14,0.589,30.318,10.934,12.906,38.12,0.238,87.612,10.763,12.563,91.22,0,31,20.01,20.63,20.95,21.47,21.21,18.85,18
23.10.21 22:22,0.964,86.906,11.363,13.506,31.04,0.618,30.116,11.449,13.249,36.94,0.251,86.906,11.277,12.906,93.58,0,30,20.32,20.7,20.76,21.47,21.21,18.66,18
23.10.21 22:32,0.989,86.655,12.477,14.363,80.6,0.58,30.318,12.649,14.191,38.12,0.226,87.31,12.477,14.106,84.14,0,30,20.13,20.7,20.95,21.47,21.21,18.66,18
23.10.21 22:42,0.977,30.167,12.134,14.277,77.06,0.608,30.066,12.22,13.934,38.12,0.251,87.007,12.134,13.677,85.32,0,30,20.07,20.63,21.07,21.53,21.21,18.72,18
23.10.21 22:52,0.964,29.764,11.277,13.077,27.5,0.599,30.116,11.534,13.249,39.3,0.251,30.217,11.277,12.991,86.5,0,30,20.51,20.82,20.95,21.53,21.21,18.72,18
23.10.21 23:02,0.989,29.965,10.677,12.477,16.88,0.58,30.318,10.849,12.734,42.84,0.264,30.116,10.677,12.391,20.42,0,30,20.76,20.95,20.76,21.47,21.27,19.16,18
23.10.21 23:12,0.989,29.764,11.449,13.334,25.14,0.618,30.015,11.706,13.249,41.66,0.251,30.066,11.449,12.991,21.6,0,30,20.76,20.95,20.7,21.41,21.33333333,19.16,18
23.10.21 23:22,0.964,30.167,12.563,14.449,27.5,0.599,29.864,12.82,14.277,42.84,0.238,30.066,12.649,14.02,22.78,0,29,20.88,21.01,20.88,21.41,21.39666667,19.53,18
23.10.21 23:32,1.028,30.167,11.963,13.591,25.14,0.608,30.368,12.22,13.763,41.66,0.162,29.814,12.049,13.506,20.42,0,30,21.07,21.13,21.01,21.47,21.46,19.78,18
23.10.21 23:42,1.015,30.267,11.106,12.991,27.5,0.599,30.167,11.363,13.163,41.66,0.226,30.116,11.277,12.82,22.78,0,30,21.07,21.13,20.88,21.53,21.52,19.91,18
23.10.21 23:52,1.053,29.663,10.506,12.391,25.14,0.589,30.116,10.763,12.649,41.66,0.238,29.915,10.677,12.306,21.6,0,30,20.95,21.07,20.76,21.47,21.46,19.85,18
24.10.21 00:02,1.002,30.015,11.534,13.506,27.5,0.599,30.066,11.791,13.334,40.48,0.251,30.015,11.62,12.991,22.78,0,30,20.88,21.07,20.63,21.41,21.46,19.85,18
24.10.21 00:12,1.091,28.504,12.649,14.363,26.32,0.608,30.066,12.906,14.363,40.48,0.238,30.015,12.734,14.106,21.6,0,29,20.95,21.13,20.82,21.41,21.52,19.91,18
24.10.21 00:22,1.028,28.705,11.791,13.334,25.14,0.599,29.864,12.134,13.677,39.3,0.251,29.864,11.877,13.334,23.96,0,29,21.01,21.13,20.82,21.47,21.52,19.91,18
24.10.21 00:32,1.091,28.605,11.02,12.991,21.6,0.522,30.066,11.277,12.991,39.3,0.238,30.116,11.02,12.734,20.42,0,28,20.95,21.13,20.7,21.41,21.52,19.91,18
24.10.21 00:42,0.989,28.756,10.42,12.563,25.14,0.599,30.267,10.677,12.563,40.48,0.226,30.167,10.506,12.22,22.78,0,29,20.82,21.07,20.45,21.41,21.52,19.85,18
24.10.21 00:52,1.015,28.806,11.963,13.506,22.78,0.599,30.368,12.22,13.677,40.48,0.251,30.116,11.877,13.42,22.78,0,29,20.88,21.07,20.57,21.35,21.52,19.85,18
24.10.21 01:02,1.002,29.108,12.991,14.534,22.78,0.627,30.066,13.249,14.534,41.66,0.226,30.015,12.906,14.277,22.78,0,29,20.95,21.2,20.63,21.41,21.58,19.91,18
24.10.21 01:12,1.002,28.605,11.534,13.506,25.14,0.608,30.015,11.791,13.42,40.48,0.238,29.965,11.62,13.163,22.78,0,29,21.13,21.26,20.82,21.47,21.58,19.85,18
24.10.21 01:22,0.989,29.411,10.849,12.906,25.14,0.599,30.015,11.277,12.906,40.48,0.226,30.167,11.02,12.649,21.6,0,29,21.07,21.2,20.76,21.47,21.52,19.91,18
24.10.21 01:32,1.053,29.36,10.506,12.306,25.14,0.599,30.116,10.763,12.477,41.66,0.213,30.116,10.42,12.134,23.96,0,29,21.01,21.2,20.57,21.41,21.58,19.85,18
24.10.21 01:42,0.989,29.612,12.134,13.591,18.06,0.589,30.267,12.477,13.934,41.66,0.238,30.066,12.134,13.677,20.42,0,29,21.01,21.2,20.57,21.35,21.58,19.91,18
24.10.21 01:52,1.028,29.36,12.306,13.934,22.78,0.599,30.217,12.477,14.106,40.48,0.238,29.965,12.306,13.849,19.24,0,28,21.13,21.26,20.76,21.41,21.58,19.91,18
24.10.21 02:02,0.977,29.31,11.363,13.077,26.32,0.599,30.217,11.62,13.42,40.48,0.238,30.217,11.449,13.077,19.24,0,28,21.13,21.26,20.82,21.47,21.65,19.91,18
24.10.21 02:12,0.951,29.562,10.849,12.82,26.32,0.608,30.015,11.02,12.906,40.48,0.238,29.713,10.763,12.477,23.96,0,28,21.07,21.2,20.63,21.41,21.65,19.85,18
24.10.21 02:22,0.964,29.36,11.363,12.991,25.14,0.608,30.066,11.62,13.249,40.48,0.226,30.318,11.363,12.82,23.96,0,28,21.01,21.2,20.51,21.35,21.58,19.85,18
24.10.21 02:32,0.989,29.209,12.391,13.934,23.96,0.589,30.167,12.649,14.106,40.48,0.251,29.915,12.477,13.849,22.78,0,28,21.01,21.26,20.57,21.41,21.58,19.85,18
24.10.21 02:42,1.04,28.957,11.963,13.934,18.06,0.618,30.116,12.22,13.763,41.66,0.238,30.015,11.963,13.677,22.78,0,28,21.13,21.26,20.76,21.41,21.65,19.91,18
24.10.21 02:52,1.117,29.008,11.191,12.734,22.78,0.608,30.066,11.534,13.163,41.66,0.251,30.066,11.363,12.82,22.78,0,28,21.07,21.26,20.7,21.41,21.58,19.85,18
24.10.21 03:02,1.002,29.562,10.677,12.306,27.5,0.589,30.116,10.934,12.649,40.48,0.238,30.217,10.763,12.477,21.6,0,28,21.01,21.2,20.51,21.35,21.58,19.91,18
24.10.21 03:12,0.951,29.562,11.449,12.991,27.5,0.627,29.965,11.706,13.334,39.3,0.226,30.015,11.449,13.077,22.78,0,28,20.88,21.2,20.38,21.35,21.58,19.78,18
24.10.21 03:22,0.977,29.562,12.563,14.106,27.5,0.599,30.116,12.82,14.191,40.48,0.264,29.965,12.649,13.934,21.6,0,28,20.95,21.26,20.57,21.35,21.58,19.85,18
24.10.21 03:32,0.964,29.612,12.049,13.677,20.42,0.58,30.167,12.22,13.763,40.48,0.251,29.915,12.049,13.591,22.78,0,28,21.2,21.32,20.76,21.41,21.58,19.91,18
24.10.21 03:42,1.028,29.108,10.849,12.049,25.14,0.618,30.066,11.106,12.477,39.3,0.238,30.066,10.934,12.306,22.78,0,22,20.51,21.01,20.07,21.28,21.58,19.66,18
24.10.21 03:52,0.989,29.512,11.363,12.82,22.78,0.58,30.066,11.62,12.82,40.48,0.238,30.066,11.363,12.649,23.96,0,22,19.7,20.7,19.26,21.03,21.52,19.66,18
24.10.21 04:02,1.129,29.814,12.306,13.334,27.5,0.618,30.116,12.649,13.677,39.3,0.226,30.267,12.306,13.42,22.78,0,21,19.38,20.51,19.01,20.91,21.46,19.47,18
24.10.21 04:12,1.002,54.203,12.134,13.506,26.32,0.627,56.521,12.306,13.334,42.84,0.251,54.606,12.134,13.163,23.96,0,19,19.38,20.57,19.01,20.85,21.41666667,19.41,18
24.10.21 04:22,0.977,43.218,12.134,13.763,47.56,0.608,70.882,12.22,13.249,47.56,0.251,43.167,12.134,13.506,47.56,0,18,18.51,20.32,18.38,20.66,21.37333333,18.97,18
24.10.21 04:32,0.964,42.764,11.963,13.849,48.74,0.618,70.933,12.391,13.506,75.88,0.251,43.067,11.791,13.249,42.84,0,18,18.2,20.13,18.07,20.53,21.33,18.72,18
24.10.21 04:42,0.977,42.563,11.963,13.42,42.84,0.618,70.983,12.306,13.42,66.44,0.251,43.167,12.134,13.506,42.84,0,18,18.01,20.07,17.88,20.41,21.21,18.47,18
24.10.21 04:52,0.977,42.412,12.134,13.591,53.46,0.627,70.882,12.22,13.334,67.62,0.226,43.218,12.134,13.42,40.48,0,18,17.95,20.01,17.88,20.28,21.21,18.35,18
24.10.21 05:02,0.989,42.563,12.22,13.677,51.1,0.589,70.882,12.22,13.334,71.16,0.251,43.218,12.134,13.42,40.48,0,18,17.88,19.95,17.82,20.28,21.15,18.22,18
24.10.21 05:12,0.913,42.664,12.049,13.334,40.48,0.589,70.781,12.22,13.249,71.16,0.226,43.52,12.049,13.506,44.02,0,18,17.88,19.82,17.82,20.22,21.15,18.16,18
24.10.21 05:22,0.939,54.304,12.049,13.849,44.02,0.618,57.126,12.22,13.334,72.34,0.238,54.858,12.049,13.42,42.84,0,19,17.88,19.82,17.82,20.16,21.08,18.1,18
24.10.21 05:32,0.989,48.509,12.049,13.334,39.3,0.608,61.51,12.306,13.506,71.16,0.238,47.904,12.134,13.506,42.84,0,18,17.82,19.76,17.82,20.1,21.08,17.97,18
24.10.21 05:42,0.989,54.052,12.049,13.42,58.18,0.618,57.176,12.22,13.506,69.98,0.238,54.757,12.049,13.591,47.56,0,19,17.76,19.76,17.76,20.1,20.96,17.91,18
24.10.21 05:52,0.951,43.621,11.963,13.42,58.18,0.599,70.328,12.391,13.42,72.34,0.226,43.571,12.134,13.506,48.74,0,18,17.76,19.71666667,17.82,20.03,20.96,17.91,18
24.10.21 06:02,0.989,54.656,11.963,13.506,57,0.599,57.126,12.306,13.42,71.16,0.238,54.707,12.049,13.506,41.66,0,19,17.7,19.67333333,17.76,19.97,20.83,17.91,18
24.10.21 06:12,0.977,47.753,11.877,13.763,49.92,0.618,60.653,12.22,13.249,67.62,0.238,48.912,12.134,13.506,44.02,0,18,17.7,19.63,17.7,19.91,20.83,17.85,18
24.10.21 06:22,1.053,54.405,11.877,13.763,53.46,0.637,56.974,12.22,13.163,69.98,0.213,54.757,12.134,13.42,45.2,0,19,17.7,19.63,17.7,19.91,20.83,17.72,18
24.10.21 06:32,0.849,54.102,11.877,13.763,49.92,0.627,56.974,12.306,13.334,69.98,0.251,54.808,12.134,13.42,44.02,0,19,17.63,19.57,17.63,19.85,20.83,17.78,18
24.10.21 06:42,1.04,54.253,11.877,13.677,52.28,0.608,56.924,12.306,13.42,68.8,0.238,54.908,11.963,13.42,45.2,0,19,17.63,19.57,17.57,19.78,20.77,17.78,18
24.10.21 06:52,0.939,54.253,12.134,13.334,48.74,0.599,57.025,12.22,13.249,69.98,0.226,55.009,12.049,13.42,45.2,0,19,17.63,19.45,17.57,19.72,20.77,17.78,18
24.10.21 07:02,1.066,54.455,12.049,13.334,51.1,0.618,56.924,12.22,13.249,67.62,0.238,54.858,12.049,13.42,41.66,0,19,17.63,19.51,17.57,19.66,20.71,17.72,18
24.10.21 07:12,0.989,54.304,12.049,13.506,48.74,0.599,56.974,12.22,13.249,69.98,0.213,54.707,12.049,13.334,42.84,0,19,17.57,19.45,17.51,19.66,20.71,17.72,18
24.10.21 07:22,0.964,42.109,11.791,13.249,47.56,0.608,72.596,12.049,13.249,67.62,0.238,42.764,11.963,13.249,40.48,0,18,17.57,19.38,17.51,19.595,20.58,17.66,18
24.10.21 07:32,0.951,46.947,11.877,13.249,51.1,0.589,60.905,12.134,13.163,71.16,0.226,48.358,12.049,13.334,41.66,0,18,17.51,19.32,17.45,19.53,20.65,17.6,18
24.10.21 07:42,0.964,51.532,11.963,13.591,48.74,0.618,52.036,12.22,13.334,72.34,0.226,52.792,11.963,13.249,40.48,0,18,17.51,19.38,17.45,19.53,20.58,17.6,18
24.10.21 07:52,0.964,53.85,12.049,13.506,49.92,0.608,56.571,12.134,13.163,73.52,0.251,54.959,11.963,13.249,42.84,0,19,17.51,19.26,17.38,19.47,20.46,17.53,18
24.10.21 08:02,0.964,46.846,11.706,13.591,51.1,0.589,60.25,11.963,13.077,68.8,0.238,49.718,11.877,13.249,42.84,0,18,17.51,19.32,17.38,19.47,20.46,17.47,18
24.10.21 08:12,0.989,48.408,12.049,13.677,52.28,0.618,60.451,12.237,13.267,68.8,0.2,48.912,11.963,13.42,44.02,0,18,17.57,19.26,17.38,19.41,20.4,17.41,18
24.10.21 08:22,0.989,48.358,11.106,12.906,46.38,0.627,55.06,11.363,12.649,71.16,0.213,53.497,11.106,12.649,44.02,0,18,17.38,19.2,17.32,19.41,20.4,17.47,18
24.10.21 08:32,0.977,53.598,10.677,12.306,44.02,0.599,45.989,10.452,11.83,72.34,0.251,56.471,10.591,12.22,42.84,0,18,17.26,19.13,17.2,19.28,20.27,17.35,18
24.10.21 08:42,0.951,54.556,10.334,12.049,48.74,0.608,56.471,10,11.379,62.9,0.213,55.614,10.163,11.877,49.92,0,19,17.13,19.13,17.07,19.22,20.27,17.16,18
24.10.21 08:52,0.9,54.656,11.277,12.82,46.38,0.599,56.471,11.166,12.288,65.26,0.213,55.463,11.363,12.906,46.38,0,19,17.26,19.01,17.01,19.16,20.21,16.91,18
24.10.21 09:02,1.002,54.253,12.049,13.42,49.92,0.599,56.42,11.923,12.959,65.26,0.226,55.362,12.049,13.42,49.92,0,19,17.32,19.01,17.2,19.16,20.21,16.97,18
24.10.21 09:12,0.964,54.354,11.534,13.42,49.92,0.618,56.269,11.376,12.591,64.08,0.226,55.362,11.62,13.077,49.92,0,19,17.45,19.07,17.38,19.22,20.15,17.03,18
24.10.21 09:22,1.002,54.505,10.934,12.991,51.1,0.618,45.889,10.893,12.099,65.26,0.238,56.874,10.934,12.563,44.02,0.4,18,17.32,19.01,17.26,19.16,20.15,16.91,18
24.10.21 09:32,0.977,54.405,10.42,12.306,49.92,0.589,45.838,10.241,11.538,64.08,0.238,56.118,10.334,11.963,47.56,1.2,18,17.07,18.88,17.01,19.1,20.08,16.85,18
24.10.21 10:18,0.989,46.342,10.849,12.82,58.18,0.627,60.552,9.965,11.11,77.06,0.213,50.625,10.934,12.391,53.46,6.9,18,17.01,18.82,17.01,18.91,19.96,16.66,19
24.10.21 10:28,0.951,46.493,10.42,12.477,55.82,0.58,59.192,10.122,11.341,81.78,0.226,50.323,10.42,11.963,55.82,10.4,18,16.82,18.63,16.82,18.85,19.9,16.6,19
24.10.21 10:38,0.951,53.699,10.849,12.391,60.54,0.599,45.838,9.989,11.224,77.06,0.226,56.471,11.02,12.477,57,11.6,18,16.82,18.63,16.76,18.78,19.83,16.66,19
24.10.21 10:48,0.989,42.21,11.791,13.077,60.54,0.627,72.344,10.092,11.347,61.72,0.226,42.714,11.706,12.991,52.28,19.9,18,16.95,18.63,16.95,18.78,19.83,16.72,19
24.10.21 10:58,1.015,52.994,12.134,13.506,49.92,0.599,51.079,11.927,12.88,75.88,0.213,52.389,12.22,13.506,41.66,27.7,18,17.13,18.7,17.07,18.85,19.83,16.78,19
24.10.21 11:08,0.951,45.536,11.363,12.991,52.28,0.589,60.25,11.136,12.35,71.16,0.2,51.331,11.534,12.906,40.48,28.6,18,17.2,18.7,17.07,18.78,19.83,16.85,19
24.10.21 11:18,0.951,53.195,10.849,12.734,52.28,0.618,45.889,10.209,11.515,69.98,0.213,57.025,10.763,12.22,41.66,34.3,18,17.07,18.63,16.88,18.78,19.71,16.78,19
24.10.21 11:28,1.002,54.606,10.163,12.134,52.28,0.599,45.838,10.334,11.706,61.72,0.213,55.463,10.334,11.877,45.2,34.3,18,17.01,18.57,16.82,18.72,19.77,16.72,19
24.10.21 11:38,1.015,45.637,11.106,12.82,48.74,0.589,59.544,11.095,12.224,65.26,0.213,51.835,11.191,12.563,49.92,29,18,16.95,18.38,16.82,18.66,19.65,16.72,19
24.10.21 11:48,1.002,41.908,11.963,13.763,47.56,0.599,72.999,11.927,13.047,61.72,0.187,42.613,11.963,13.249,48.74,40.7,18,17.07,18.38,17.01,18.66,19.58,16.66,19
24.10.21 11:58,0.964,57.277,12.563,13.934,51.1,0.618,44.73,12.563,13.42,82.96,0.2,54.405,12.306,13.506,40.48,53.7,18,17.26,18.45,17.13,18.72,19.65,16.85,19
24.10.21 12:08,0.977,55.866,11.106,13.077,53.46,0.627,56.42,11.363,12.563,64.08,0.213,54.354,11.277,12.734,44.02,78.9,19,17.2,18.45,17.13,18.72,19.65,16.66,19
24.10.21 12:18,1.015,51.935,10.42,12.391,47.56,0.608,60.855,10.849,12.306,61.72,0.238,54.808,10.677,12.22,45.2,79.3,19,17.07,18.38,17.01,18.66,19.65,16.6,19
24.10.21 12:28,0.977,54.556,11.963,13.249,67.62,0.627,56.521,12.049,13.163,80.6,0.238,55.11,11.877,13.163,58.18,74.1,19,17.01,18.38,17.01,18.66,19.52,16.6,19
24.10.21 12:38,0.951,54.253,11.877,13.763,65.26,0.627,56.974,12.22,13.249,79.42,0.251,54.808,11.963,13.249,60.54,84,19,17.26,18.38,17.26,18.66,19.46,16.72,19
24.10.21 12:48,0.951,54.556,11.106,12.734,66.44,0.608,56.823,11.277,12.563,75.88,0.226,54.858,11.277,12.734,64.08,120.5,19,17.13,18.32,17.2,18.66,19.46,16.47,19
24.10.21 12:58,1.028,54.707,10.677,12.906,72.34,0.608,56.874,11.02,12.306,74.7,0.226,54.959,10.677,12.306,62.9,117.9,19,17.01,18.32,17.07,18.66,19.46,16.41,19
24.10.21 13:08,0.964,52.893,10.42,12.22,68.8,0.618,61.56,10.506,11.877,72.34,0.238,52.641,10.42,12.049,61.72,145.2,19,16.95,18.26,17.01,18.6,19.46,16.35,19
24.10.21 13:18,0.977,54.959,10.934,12.649,67.62,0.618,56.622,11.191,12.477,77.06,0.226,54.808,10.934,12.391,57,137.9,19,16.88,18.2,17.01,18.6,19.4,16.28,19
24.10.21 13:28,0.989,29.965,11.706,13.506,68.8,0.627,29.965,11.963,13.334,78.24,0.213,29.864,11.791,13.249,61.72,190.4,20,17.07,18.26,17.26,18.6,19.46,16.41,19
24.10.21 13:38,0.951,28.605,12.477,13.763,26.32,0.599,30.116,12.734,13.849,40.48,0.251,29.864,12.391,13.591,22.78,240.3,20,17.95,18.51,17.88,18.72,19.46,17.1,19
24.10.21 13:48,0.913,28.504,11.363,12.82,27.5,0.589,30.015,11.62,12.906,40.48,0.238,29.915,11.363,12.734,21.6,138.4,20,18.13,18.7,17.88,18.78,19.52,17.16,19
24.10.21 13:58,0.989,28.655,10.677,12.391,22.78,0.618,30.167,11.106,12.477,41.66,0.226,30.015,10.849,12.134,21.6,124.9,20,18.2,18.7,17.76,18.78,19.46,17.03,19
24.10.21 14:08,1.002,28.605,10.42,12.134,25.14,0.608,29.915,10.677,12.22,41.66,0.2,30.015,10.42,11.877,21.6,283.7,20,18.2,18.76,17.76,18.78,19.46,17.03,19
24.10.21 14:18,0.964,28.756,10.249,11.534,26.32,0.608,30.015,10.249,11.963,40.48,0.226,30.116,10.077,11.62,23.96,183.5,20,18.32,18.76,17.76,18.78,19.4,17.16,19
24.10.21 14:28,0.951,28.302,11.363,12.734,20.42,0.599,30.116,11.791,13.077,39.3,0.226,29.915,11.449,12.649,22.78,143.1,20,18.32,18.82,17.82,18.78,19.33,17.28,19
24.10.21 14:38,0.939,28.856,12.22,13.334,26.32,0.58,30.116,12.477,13.591,44.02,0.238,30.066,12.22,13.42,20.42,117.4,21,18.38,18.82,17.95,18.85,19.4,17.47,19
24.10.21 14:48,1.028,28.252,11.449,12.563,18.06,0.608,30.217,11.791,12.991,40.48,0.226,29.764,11.534,12.82,20.42,129.2,21,18.38,18.88,17.95,18.85,19.52,17.47,19
24.10.21 14:58,1.028,28.756,10.934,12.134,22.78,0.58,29.965,11.191,12.477,40.48,0.226,29.713,11.02,12.22,22.78,94.1,21,18.32,18.82,17.82,18.78,19.46,17.35,19
24.10.21 15:08,1.04,28.756,10.249,11.877,25.14,0.608,30.116,10.591,12.134,40.48,0.226,29.965,10.42,11.791,21.6,103.1,21,18.2,18.76,17.63,18.72,19.33,17.28,19
24.10.21 15:18,0.964,28.806,10.849,11.963,25.14,0.599,30.116,11.191,12.563,39.3,0.251,30.116,10.849,12.22,22.78,112.7,21,18.13,18.76,17.57,18.72,19.27,17.28,19
24.10.21 15:28,0.926,28.856,11.706,13.163,25.14,0.618,30.015,11.963,13.077,40.48,0.251,30.015,11.791,12.991,22.78,97.5,21,18.13,18.76,17.7,18.72,19.33,17.35,19
24.10.21 15:38,1.002,28.957,12.306,13.42,23.96,0.656,30.066,12.649,13.677,41.66,0.264,30.217,12.391,13.506,21.6,157,21,18.26,18.82,17.82,18.78,19.4,17.47,19
24.10.21 15:48,0.913,28.756,11.449,12.991,23.96,0.618,30.217,11.62,12.734,38.12,0.251,29.915,11.363,12.734,22.78,285.8,21,18.26,18.82,17.88,18.78,19.46,17.41,19
24.10.21 15:58,0.951,29.159,10.763,11.791,27.5,0.58,30.167,11.106,12.391,45.2,0.251,30.015,10.763,12.134,20.42,279.8,22,18.2,18.82,17.82,18.72,19.4,17.35,19
24.10.21 16:08,1.168,29.512,10.249,11.534,23.96,0.589,30.116,10.506,11.877,40.48,0.251,29.814,10.42,11.706,22.78,194.8,22,18.26,18.76,17.76,18.72,19.4,17.35,19
24.10.21 16:18,1.015,28.605,10.849,12.134,22.78,0.58,30.167,11.191,12.391,41.66,0.264,29.713,10.934,12.22,23.96,117.1,22,18.2,18.76,17.7,18.72,19.33,17.28,19
24.10.21 16:28,1.002,28.756,11.62,12.734,23.96,0.627,29.965,11.963,13.163,41.66,0.264,29.864,11.791,12.906,21.6,158.3,22,18.2,18.76,17.7,18.72,19.46,17.35,19
24.10.21 16:38,0.977,28.806,12.306,13.334,23.96,0.589,29.965,12.563,13.763,39.3,0.251,29.814,12.391,13.506,22.78,248.5,22,18.38,18.82,17.88,18.72,19.4,17.47,19
24.10.21 16:48,1.002,28.605,11.449,12.82,23.96,0.608,30.167,11.706,12.906,41.66,0.276,30.015,11.363,12.649,21.6,257.6,23,18.32,18.82,18.01,18.78,19.4,17.47,19
24.10.21 16:58,0.989,28.655,10.849,12.306,25.14,0.608,29.864,11.02,12.391,41.66,0.276,29.864,10.849,12.22,21.6,138.4,22,18.45,18.82,18.01,18.78,19.4,17.41,19
24.10.21 17:08,1.015,28.856,10.249,11.791,25.14,0.608,30.167,10.591,12.134,41.66,0.264,29.864,10.334,11.706,21.6,224.2,21,18.32,18.88,17.82,18.72,19.33,17.35,19
24.10.21 17:18,0.964,28.806,10.763,12.049,21.6,0.608,30.066,11.106,12.477,40.48,0.238,30.167,10.934,12.306,20.42,408.1,22,18.32,18.82,17.76,18.72,19.4,17.35,19
24.10.21 17:28,0.977,28.252,11.706,13.077,19.24,0.637,30.116,12.049,13.249,40.48,0.276,29.864,11.791,13.077,21.6,593.5,22,18.45,18.88,17.88,18.78,19.33,17.53,19
24.10.21 17:38,1.015,28.907,12.306,13.677,22.78,0.627,30.066,12.477,13.677,40.48,0.251,30.116,12.306,13.591,23.96,421.2,22,18.63,18.95,18.13,18.85,19.33,17.66,19
24.10.21 17:48,1.015,28.957,11.277,12.563,19.24,0.618,30.116,11.449,12.734,40.48,0,30.167,11.277,12.649,21.6,448.1,22,18.57,18.95,18.2,18.85,19.4,17.53,19
24.10.21 17:58,0.926,29.008,10.677,11.791,16.88,0.608,30.015,10.934,12.391,39.3,0.264,29.764,10.763,12.134,22.78,343,22,18.51,18.95,18.07,18.78,19.33,17.53,19
24.10.21 18:08,0.977,29.058,10.163,11.449,18.06,0.58,29.915,10.42,11.877,40.48,0.238,29.915,10.249,11.706,20.42,400.8,22,18.32,18.88,17.88,18.78,19.4,17.41,19
24.10.21 18:18,0.977,28.856,11.02,12.22,20.42,0.589,30.066,11.191,12.477,40.48,0.264,29.965,10.934,12.22,21.6,187.8,22,18.2,18.82,17.82,18.72,19.4,17.41,19
24.10.21 18:28,1.015,29.209,11.791,12.906,25.14,0.608,30.015,11.963,13.163,40.48,0.251,29.814,11.791,12.991,22.78,105,22,18.32,18.82,17.88,18.72,19.4,17.47,19
24.10.21 18:38,0.989,28.856,12.306,13.163,25.14,0.608,29.965,12.477,13.591,41.66,0.238,29.915,12.391,13.42,22.78,78.1,22,18.45,18.88,18.01,18.78,19.33,17.53,19
24.10.21 18:48,1.015,28.907,11.277,12.391,23.96,0.599,30.015,11.534,12.906,40.48,0.251,29.915,11.449,12.563,21.6,84,22,18.38,18.88,18.07,18.78,19.33,17.47,19
24.10.21 18:58,0.964,28.957,10.677,12.22,25.14,0.608,29.965,10.849,12.134,40.48,0.226,29.915,10.763,12.049,19.24,58.5,22,18.32,18.82,17.88,18.78,19.4,17.41,19
24.10.21 19:08,1.028,28.957,10.077,11.706,26.32,0.589,30.015,10.42,11.706,42.84,0.226,30.015,10.163,11.534,23.96,78.1,22,18.2,18.82,17.7,18.66,19.27,17.28,19
24.10.21 19:18,0.951,28.705,11.277,12.563,27.5,0.618,30.015,11.62,12.734,42.84,0.226,29.713,11.363,12.477,21.6,114,22,18.13,18.76,17.63,18.66,19.4,17.28,19
24.10.21 19:28,0.964,29.058,11.877,13.163,25.14,0.618,29.915,12.134,13.163,39.3,0.238,29.663,11.963,13.077,21.6,78.1,22,18.2,18.76,17.76,18.72,19.27,17.35,19
24.10.21 19:38,0.989,28.806,12.306,13.334,22.78,0.599,30.066,12.649,13.591,40.48,0.213,29.864,12.391,13.42,21.6,80.6,22,18.2,18.76,17.82,18.72,19.33,17.41,19
24.10.21 19:48,1.028,28.705,11.277,12.477,18.06,0.608,29.915,11.534,12.649,40.48,0.238,30.167,11.277,12.563,25.14,79.3,22,18.13,18.76,17.82,18.72,19.33,17.35,19
24.10.21 19:58,0.951,28.856,10.506,12.049,18.06,0.58,30.116,10.849,12.049,39.3,0.226,30.066,10.591,11.877,21.6,53.3,22,18.07,18.7,17.63,18.66,19.27,17.28,19
24.10.21 20:08,0.951,29.31,10.677,11.963,22.78,0.618,29.965,10.934,12.22,42.84,0.238,30.015,10.763,12.049,20.42,69.7,22,17.95,18.7,17.51,18.6,19.27,17.16,19
24.10.21 20:18,0.989,28.605,11.449,12.306,25.14,0.618,29.915,11.706,12.734,40.48,0.2,29.864,11.449,12.563,22.78,58.1,22,17.95,18.63,17.51,18.6,19.27,17.22,19
24.10.21 20:28,1.104,28.907,11.963,12.82,21.6,0.608,30.167,12.22,13.249,41.66,0.226,30.116,12.049,13.077,22.78,52.9,21,18.01,18.7,17.57,18.6,19.27,17.28,19
24.10.21 20:38,1.002,28.957,12.391,13.334,27.5,0.627,30.167,12.649,13.591,41.66,0.238,29.965,12.391,13.506,19.24,48.6,21,18.13,18.76,17.76,18.66,19.27,17.35,19
24.10.21 20:48,1.015,28.756,11.106,12.391,21.6,0.589,29.915,11.449,12.563,39.3,0.226,30.015,11.191,12.391,19.24,36.8,21,18.07,18.7,17.7,18.66,19.27,17.22,19
24.10.21 20:58,1.079,28.756,10.42,11.62,19.24,0.599,30.217,10.677,11.877,41.66,0.213,29.814,10.42,11.706,22.78,28.1,21,17.95,18.7,17.57,18.6,19.21,17.16,19
24.10.21 21:08,1.002,29.058,10.934,12.306,22.78,0.618,30.015,11.106,12.134,40.48,0.162,29.965,10.849,12.049,21.6,21.7,21,17.88,18.63,17.32,18.53,19.21,17.1,19
24.10.21 21:18,0.939,28.957,11.534,12.477,23.96,0.627,30.066,11.791,12.906,40.48,0.251,29.915,11.62,12.649,21.6,16.9,21,17.88,18.63,17.38,18.53,19.21,17.16,19
24.10.21 21:28,0.989,28.907,12.134,12.82,20.42,0.608,29.965,12.22,13.163,42.84,0.187,29.965,12.049,13.077,19.24,5.1,21,17.88,18.63,17.51,18.53,19.21,17.16,19
24.10.21 21:38,1.002,29.008,12.391,13.077,18.06,0.608,30.267,12.649,13.506,42.84,0.238,29.713,12.391,13.42,22.78,1.7,21,17.95,18.63,17.51,18.6,19.15,17.22,19
24.10.21 21:48,1.193,28.756,11.191,12.477,22.78,0.618,30.267,11.534,12.649,40.48,0.251,29.965,11.277,12.477,21.6,0,20,17.95,18.63,17.51,18.53,19.21,17.16,19
24.10.21 21:58,0.977,28.655,10.42,11.62,21.6,0.608,29.965,10.677,11.877,42.84,0.213,29.965,10.506,11.706,21.6,0,20,17.82,18.57,17.32,18.53,19.21,17.1,19
24.10.21 22:08,1.028,28.806,10.849,12.306,22.78,0.589,30.116,11.106,12.22,42.84,0.226,29.814,10.849,12.049,23.96,0,20,17.63,18.51,17.13,18.47,19.21,17.03,19
24.10.21 22:18,0.989,28.856,11.534,12.22,25.14,0.618,30.066,11.706,12.734,41.66,0.238,29.864,11.534,12.563,22.78,0,20,17.63,18.51,17.2,18.41,19.02,17.03,19
24.10.21 22:28,0.989,29.058,11.877,13.163,27.5,0.608,30.066,12.134,13.077,41.66,0.238,29.965,11.877,12.906,21.6,0,20,17.57,18.45,17.2,18.41,19.02,17.03,19
24.10.21 22:38,1.002,28.655,12.22,13.249,25.14,0.599,30.217,12.477,13.334,41.66,0.226,30.167,12.306,13.249,23.96,0,20,17.63,18.45,17.26,18.41,19.15,17.03,19
24.10.21 22:48,0.939,28.705,12.477,13.334,25.14,0.608,30.116,12.563,13.42,38.12,0.213,29.965,12.391,13.334,20.42,0,20,17.7,18.45,17.26,18.41,19.08,17.03,19
24.10.21 22:58,0.977,28.504,11.02,12.391,21.6,0.608,29.965,11.191,12.22,40.48,0.238,29.965,11.02,12.134,22.78,0,20,17.63,18.45,17.26,18.41,19.02,16.97,19
24.10.21 23:08,1.053,29.159,10.249,11.534,25.14,0.608,30.267,10.506,11.706,39.3,0.213,29.915,10.249,11.534,22.78,0,20,17.45,18.38,17.01,18.35,19.02,16.85,19
24.10.21 23:18,0.964,42.865,11.106,11.877,15.7,0.627,74.006,11.277,12.306,40.48,0.226,48.66,11.106,12.134,20.42,0,19,17.38,18.32,16.88,18.28,19.02,16.85,19
24.10.21 23:28,0.951,53.246,11.534,12.391,25.14,0.608,60.099,11.791,12.734,71.16,0.238,52.54,11.62,12.82,34.58,0,19,17.38,18.32,16.82,18.22,18.9,16.66,19
24.10.21 23:38,0.977,46.493,11.877,13.591,48.74,0.599,73.503,12.306,13.163,71.16,0.226,46.796,12.049,13.249,39.3,0,19,17.2,18.2,16.82,18.22,18.77,16.72,19
24.10.21 23:48,1.002,54.858,12.306,13.249,51.1,0.589,59.796,12.391,13.163,75.88,0.238,51.381,12.22,13.42,41.66,0,19,17.2,18.2,16.82,18.22,18.9,16.78,19
24.10.21 23:58,1.002,54.253,11.706,13.42,47.56,0.599,59.746,11.963,12.82,74.7,0.251,52.49,11.706,12.991,41.66,0,19,17.07,18.13,16.82,18.22,18.9,16.66,19
25.10.21 00:08,0.977,52.288,10.763,12.563,34.58,0.589,59.696,10.934,12.049,75.88,0.238,54.556,10.763,12.134,41.66,0,19,16.88,18.07,16.63,18.16,18.83,16.53,19
25.10.21 00:18,0.926,48.559,10.763,12.477,48.74,0.618,58.133,11.02,11.963,73.52,0.251,50.978,10.763,12.049,42.84,0,18,16.57,17.95,16.38,18.03,18.77,16.22,19
25.10.21 00:28,1.028,48.055,11.363,12.82,44.02,0.599,58.033,11.449,12.477,77.06,0.264,51.23,11.277,12.563,39.3,0,18,16.51,17.88,16.26,17.97,18.65,16.16,19
25.10.21 00:38,0.964,48.106,11.534,12.82,48.74,0.627,58.133,11.963,12.82,74.7,0.238,51.23,11.62,12.82,41.66,0,18,16.51,17.88,16.32,17.97,18.65,16.16,19
25.10.21 00:48,1.028,50.222,11.963,12.991,47.56,0.608,57.025,12.134,12.906,73.52,0.251,49.97,11.963,13.077,44.02,0,18,16.51,17.82,16.38,17.97,18.65,16.16,19
25.10.21 00:58,0.977,51.28,12.22,13.334,40.48,0.58,56.672,12.306,13.077,74.7,0.264,49.265,12.134,13.249,39.3,0,18,16.57,17.82,16.38,17.97,18.58,16.16,19
25.10.21 01:08,1.015,51.633,12.306,13.334,45.2,0.608,56.521,12.563,13.163,73.52,0.238,49.416,12.22,13.249,41.66,0,18,16.51,17.82,16.45,17.97,18.65,16.22,19
25.10.21 01:18,1.015,51.835,12.477,13.591,47.56,0.608,55.614,12.649,13.249,74.7,0.238,49.315,12.391,13.334,40.48,0,18,16.51,17.76,16.38,17.97,18.58,16.16,19
25.10.21 01:28,1.002,54.959,12.477,13.506,40.48,0.589,48.307,12.649,13.163,71.16,0.238,52.59,12.477,13.334,40.48,0,18,16.38,17.7,16.32,17.91,18.58,16.22,19
25.10.21 01:38,1.002,54.405,12.477,13.42,31.04,0.618,52.339,12.734,13.249,66.44,0.238,49.97,12.391,13.334,44.02,0,18,16.38,17.7,16.26,17.85,18.65,16.35,19
25.10.21 01:48,0.9,52.691,12.391,13.506,39.3,0.618,55.362,12.649,13.163,72.34,0.175,49.164,12.477,13.249,41.66,0,18,16.26,17.63,16.2,17.85,18.65,16.28,19
25.10.21 01:58,1.053,52.59,12.306,13.249,46.38,0.608,55.614,12.563,13.163,66.44,0.226,49.214,12.391,13.249,40.48,0,18,16.2,17.51,16.07,17.78,18.52,16.16,19
25.10.21 02:08,0.862,52.087,12.22,12.991,41.66,0.58,55.564,12.477,13.077,69.98,0.226,49.114,12.306,13.163,45.2,0,18,16.01,17.51,16.01,17.72,18.52,16.22,19
