time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
25.10.21 02:18,1.028,52.087,12.22,13.077,44.02,0.589,55.564,12.391,12.906,68.8,0.226,49.164,12.22,13.163,42.84,0,18,15.88,17.45,15.88,17.66,18.52,16.1,19
25.10.21 02:28,0.951,51.18,12.049,12.906,26.32,0.618,55.564,12.306,12.82,67.62,0.226,49.365,12.134,12.991,41.66,0,18,15.76,17.38,15.76,17.6,18.52,16.1,19
25.10.21 02:38,0.989,49.769,12.049,12.477,38.12,0.618,49.063,12.22,12.649,68.8,0.238,49.164,12.049,12.906,42.84,0,17,15.76,17.32,15.7,17.53,18.46,15.91,19
25.10.21 02:48,1.104,48.912,11.963,12.734,35.76,0.618,49.013,12.22,12.649,67.62,0.226,48.912,11.877,12.734,44.02,0,17,15.63,17.26,15.63,17.47,18.46,15.78,19
25.10.21 02:58,0.964,48.509,11.877,12.734,36.94,0.589,50.172,12.134,12.563,68.8,0.251,49.265,11.877,12.82,40.48,0,17,15.63,17.26,15.57,17.47,18.33,15.78,19
25.10.21 03:08,1.002,47.803,11.791,12.649,48.74,0.608,51.079,12.049,12.563,67.62,0.2,48.71,11.791,12.563,41.66,0,17,15.57,17.26,15.51,17.41,18.21,15.78,19
25.10.21 03:18,0.837,47.098,11.706,12.82,32.22,0.618,51.583,12.049,12.477,67.62,0.238,49.063,11.706,12.563,42.84,0,17,15.38,17.2,15.38,17.35,18.27,15.66,19
25.10.21 03:28,0.977,46.947,11.62,12.563,39.3,0.589,52.288,11.877,12.306,66.44,0.238,48.408,11.62,12.563,40.48,0,17,15.32,17.13,15.38,17.35,18.27,15.66,19
25.10.21 03:38,0.977,46.392,11.534,12.22,42.84,0.608,52.288,11.877,12.306,65.26,0.264,48.358,11.62,12.477,40.48,0,17,15.38,17.01,15.32,17.28,18.27,15.47,19
25.10.21 03:48,0.939,46.191,11.534,12.134,46.38,0.608,52.339,11.791,12.22,67.62,0.251,48.71,11.534,12.391,41.66,0,17,15.26,17.01,15.32,17.28,18.21,15.35,19
25.10.21 03:58,0.989,45.889,11.534,11.963,42.84,0.608,52.439,11.706,12.22,67.62,0.251,48.257,11.534,12.391,42.84,0,17,15.26,17.01,15.26,17.22,18.02,15.28,19
25.10.21 04:08,1.053,45.737,11.106,12.22,46.38,0.608,53.094,11.363,11.877,65.26,0.251,48.358,11.106,12.134,42.84,0,17,15.13,16.95,15.2,17.16,18.02,15.35,19
25.10.21 04:18,0.964,45.889,10.849,11.62,44.02,0.608,53.145,11.106,11.62,67.62,0.251,48.458,10.849,11.877,42.84,0,17,15.01,16.95,15.07,17.1,17.96,15.16,19
25.10.21 04:28,1.015,45.737,10.506,11.277,41.66,0.608,53.246,10.763,11.363,68.8,0.238,48.307,10.591,11.449,45.2,0,17,14.88,16.82,15.01,17.03,17.9,15.1,19
25.10.21 04:38,0.989,45.737,10.763,11.963,45.2,0.618,52.893,11.02,11.534,67.62,0.226,48.206,10.763,11.706,42.84,0,17,14.76,16.7,14.82,16.97,18.02,14.97,19
25.10.21 04:48,1.028,46.241,11.791,12.734,47.56,0.608,53.195,12.049,12.391,67.62,0.238,48.307,11.791,12.477,41.66,0,17,14.88,16.76,14.95,16.97,18.02,15.03,19
25.10.21 04:58,1.015,47.955,12.22,13.163,48.74,0.608,51.532,12.477,12.82,67.62,0.238,48.358,12.306,13.077,42.84,0,17,15.13,16.82,15.13,17.03,18.02,15.1,19
25.10.21 05:08,1.117,46.443,11.449,12.477,51.1,0.627,52.994,11.791,12.22,67.62,0.238,48.509,11.62,12.391,41.66,0,17,15.07,16.76,15.13,17.03,17.96,14.97,19
25.10.21 05:18,0.964,45.637,11.106,12.134,46.38,0.589,53.094,11.363,11.877,65.26,0.238,48.559,11.106,11.963,44.02,0,17,15.01,16.63,15.07,16.97,17.9,15.03,19
25.10.21 05:28,0.977,45.586,10.763,11.877,48.74,0.599,53.145,11.02,11.449,65.26,0.213,48.358,10.849,11.706,44.02,0,17,14.82,16.7,14.88,16.91,17.9,15.03,19
25.10.21 05:38,1.002,45.385,10.42,11.363,49.92,0.589,53.195,10.677,11.191,66.44,0.162,48.055,10.506,11.363,42.84,0,17,14.76,16.57,14.76,16.85,17.9,14.91,19
25.10.21 05:48,1.028,45.536,11.106,11.963,46.38,0.608,47.148,11.449,11.791,66.44,0.251,46.392,11.106,11.963,45.2,0,16,14.63,16.51,14.63,16.78,17.83,14.91,19
25.10.21 05:58,0.977,45.385,11.963,12.477,36.94,0.618,46.292,12.391,12.563,65.26,0.251,46.392,12.049,12.734,41.66,0,16,14.7,16.51,14.7,16.78,17.71,14.85,19
25.10.21 06:08,0.964,45.183,11.877,12.22,44.02,0.608,46.241,12.134,12.391,64.08,0.226,46.443,11.877,12.649,41.66,0,16,14.82,16.51,14.88,16.78,17.77,14.97,19
25.10.21 06:18,1.015,45.334,11.363,11.877,41.66,0.618,46.292,11.62,11.963,65.26,0.226,46.443,11.363,12.22,42.84,0,16,14.76,16.45,14.82,16.78,17.77,14.91,19
25.10.21 06:28,1.04,45.233,10.934,11.449,41.66,0.618,46.846,11.191,11.62,66.44,0.264,46.796,10.934,11.791,40.48,0,16,14.63,16.45,14.7,16.72,17.71,14.85,19
25.10.21 06:38,0.913,44.83,10.591,11.449,47.56,0.599,46.695,9.256,9.788,66.44,0.264,46.342,10.677,11.449,42.84,0,16,14.45,16.38,14.51,16.66,17.58,14.66,19
25.10.21 06:48,0.939,42.966,10.849,11.62,41.66,0.637,42.462,10.391,10.74,64.08,0.264,44.326,10.849,11.791,41.66,0,15,14.38,16.26,14.38,16.6,17.46,14.66,19
25.10.21 06:58,0.989,43.319,11.877,12.049,45.2,0.608,42.462,10.668,11.022,61.72,0.251,44.226,11.877,12.563,40.48,0,15,14.45,16.32,14.45,16.6,17.46,14.66,19
25.10.21 07:08,1.028,43.268,12.477,12.563,27.5,0.608,42.512,12.097,12.358,62.9,0.251,44.175,12.563,13.077,42.84,0,15,14.57,16.26,14.57,16.6,17.4,14.78,19
25.10.21 07:18,0.951,43.621,11.534,11.877,48.74,0.618,42.563,11.003,11.352,57,0.226,44.276,11.534,12.306,41.66,0,15,14.51,16.26,14.57,16.6,17.58,14.85,19
25.10.21 07:28,0.989,43.47,11.106,11.877,46.38,0.618,42.412,10.131,10.571,58.18,0.238,44.276,11.02,11.791,41.66,0,15,14.45,16.26,14.45,16.53,17.58,14.72,19
25.10.21 07:38,0.939,43.319,10.591,11.191,48.74,0.446,42.563,9.191,9.637,65.26,0.251,43.772,10.677,11.449,41.66,0,15,14.26,16.13,14.32,16.47,17.46,14.66,19
25.10.21 07:48,0.989,43.369,10.849,11.363,47.56,0.589,42.412,9.762,10.116,59.36,0.226,44.175,10.849,11.706,40.48,0,15,14.07,16.13,14.2,16.35,17.52,14.47,19
25.10.21 07:58,0.977,43.117,11.791,11.877,46.38,0.599,42.462,11.341,11.515,59.36,0.226,44.276,11.706,12.391,42.84,0,15,14.13,16.07,14.2,16.35,17.46,14.66,19
25.10.21 08:08,0.951,40.446,12.22,12.734,44.02,0.608,39.59,11.63,11.806,59.36,0.264,41.253,12.22,12.906,44.02,0,14,14.26,16.07,14.32,16.41,17.46,14.72,19
25.10.21 08:18,1.002,40.648,11.62,12.049,46.38,0.599,39.69,11.259,11.434,57,0.276,41.353,11.62,12.391,36.94,0,14,14.26,16.07,14.38,16.41,17.4,14.6,19
25.10.21 08:28,0.951,40.194,11.363,12.134,47.56,0.627,39.69,10.859,11.121,54.64,0.264,41.303,11.363,12.134,39.3,0,14,14.2,16.01,14.32,16.35,17.33,14.53,19
25.10.21 08:38,1.002,39.993,11.106,11.449,48.74,0.618,39.741,10.451,10.626,53.46,0.264,41.454,11.191,11.877,40.48,0,14,14.13,16.01,14.2,16.28,17.21,14.41,19
25.10.21 08:48,1.015,40.194,10.763,11.363,48.74,0.589,39.59,11.106,11.449,55.82,0.264,41.152,10.934,11.62,41.66,0,14,14.01,15.88,14.07,16.22,17.21,14.53,19
25.10.21 08:58,1.104,41.303,10.763,11.449,36.94,0.608,39.64,11.02,11.277,54.64,0.238,41.202,10.677,11.534,35.76,0.9,14,13.88,15.88,14.07,16.16,17.21,14.35,19
25.10.21 09:08,1.002,41.605,10.591,11.449,48.74,0.599,39.59,10.849,11.191,57,0.251,41.303,10.677,11.534,39.3,5.1,14,13.88,15.76,14.01,16.1,17.02,14.22,19
25.10.21 09:18,0.964,43.369,10.506,11.02,42.84,0.627,41.152,10.763,11.191,54.64,0.264,43.722,10.591,11.363,40.48,19.5,15,13.95,15.82,13.95,16.1,16.96,14.16,19
25.10.21 09:28,1.028,44.074,10.506,11.363,46.38,0.618,47.955,10.763,11.277,59.36,0.238,45.032,10.591,11.363,38.12,27.7,16,13.95,15.82,14.01,16.16,17.08,14.22,19
25.10.21 09:38,1.002,44.074,10.506,11.449,41.66,0.618,48.206,10.677,11.191,59.36,0.251,45.133,10.506,11.277,36.94,33.4,16,14.01,15.82,14.13,16.16,17.08,14.22,19
25.10.21 09:48,0.926,44.276,10.506,11.449,47.56,0.627,47.753,10.677,11.191,57,0.251,44.931,10.506,11.363,41.66,34.6,16,14.13,15.88,14.2,16.16,17.15,14.16,19
25.10.21 09:58,0.888,44.226,10.42,11.106,36.94,0.647,48.005,10.591,11.191,55.82,0.251,44.981,10.42,11.363,42.84,104.5,16,14.13,15.82,14.26,16.16,17.21,14.16,19
25.10.21 10:08,0.951,44.276,10.934,11.62,44.02,0.637,48.761,11.106,11.706,57,0.264,45.183,11.02,11.706,39.3,48.6,16,14.26,15.82,14.32,16.16,17.02,14.22,19
25.10.21 10:18,1.002,44.125,11.277,11.791,38.12,0.608,48.811,11.449,11.963,55.82,0.251,44.931,11.191,12.049,39.3,147.1,16,14.38,15.95,14.57,16.16,17.02,14.28,19
25.10.21 10:28,0.977,45.435,11.62,12.134,44.02,0.618,53.951,11.791,12.306,55.82,0.238,47.4,11.534,12.391,40.48,192.1,17,14.57,15.95,14.82,16.28,17.08,14.41,19
25.10.21 10:38,0.964,49.214,11.791,12.82,42.84,0.58,55.866,12.22,12.563,55.82,0.238,50.222,11.877,12.649,40.48,224.6,18,14.88,16.01,15.13,16.41,17.08,14.53,19
25.10.21 10:48,0.989,51.028,12.134,12.991,36.94,0.608,55.815,12.391,12.82,55.82,0.238,49.668,12.22,12.991,40.48,285.4,18,15.2,16.07,15.38,16.53,17.02,14.72,19
25.10.21 10:58,1.053,55.664,12.391,13.077,44.02,0.599,56.974,12.649,12.906,57,0.226,52.691,12.477,13.163,40.48,282.8,19,15.38,16.2,15.57,16.53,17.08,14.85,19
25.10.21 11:08,1.028,55.664,11.277,12.477,49.92,0.599,55.815,11.534,12.134,55.82,0.226,55.513,11.191,12.306,40.48,364.3,19,15.38,16.2,15.57,16.66,17.15,14.97,19
25.10.21 11:18,1.002,55.866,10.591,12.049,53.46,0.589,56.269,10.934,11.62,55.82,0.2,55.11,10.677,11.791,41.66,427.2,19,15.32,16.2,15.51,16.66,17.21,14.85,19
25.10.21 11:28,0.964,30.015,10.163,11.277,41.66,0.627,30.015,10.42,11.277,57,0.251,29.915,10.249,11.363,48.74,455,20,15.26,16.13,15.45,16.66,17.15,14.78,19
25.10.21 11:38,1.002,29.713,11.277,11.877,29.86,0.608,29.864,11.449,12.134,40.48,0.238,30.116,11.191,12.134,21.6,238.6,21,15.57,16.32,15.51,16.66,17.21,15.1,19
25.10.21 11:48,0.939,29.764,11.791,12.82,31.04,0.627,30.066,12.134,12.649,40.48,0.251,29.915,11.877,12.734,20.42,249,20,15.88,16.45,15.82,16.85,17.27,15.28,19
25.10.21 11:58,1.028,29.36,12.477,13.249,27.5,0.608,30.116,12.734,13.249,40.48,0.226,29.965,12.391,13.163,20.42,134,21,16.13,16.57,16.07,16.97,17.27,15.41,19
25.10.21 12:08,0.939,29.864,11.363,12.049,28.68,0.58,30.217,11.534,12.22,40.48,0.251,30.015,11.277,12.22,20.42,555.3,22,16.2,16.57,16.2,17.28,17.33,15.53,19
25.10.21 12:18,0.913,29.915,10.934,11.706,29.86,0.608,30.217,11.191,11.963,40.48,0.251,29.764,10.934,11.877,21.6,555.3,22,16.38,16.63,16.26,17.16,17.46,15.66,19
25.10.21 12:28,0.951,29.965,10.591,11.62,27.5,0.58,30.066,10.934,11.877,40.48,0.251,30.066,10.763,11.706,22.78,604.2,22,16.45,16.7,16.26,17.16,17.46,15.6,19
25.10.21 12:38,0.9,29.764,10.591,11.791,31.04,0.599,30.015,10.763,11.706,44.02,0.251,30.167,10.506,11.706,20.42,628.1,22,16.45,16.76,16.38,17.16,17.58,15.97,19
25.10.21 12:48,1.002,29.814,10.506,11.534,28.68,0.599,30.217,10.677,11.791,39.3,0.264,30.015,10.506,11.706,22.78,645.5,23,16.63,16.88,16.45,17.16,17.58,16.1,19
25.10.21 12:58,1.015,29.864,10.506,11.791,27.5,0.608,30.015,10.763,11.706,40.48,0.264,29.915,10.506,11.62,22.78,650.2,23,16.82,16.95,16.57,17.16,17.65,16.22,19
25.10.21 13:08,0.951,29.864,10.591,12.134,29.86,0.608,30.167,10.763,11.877,42.84,0.264,30.015,10.677,11.791,22.78,665.4,24,16.88,16.95,16.63,17.28,17.71,16.35,19
25.10.21 13:18,1.002,29.663,10.763,11.791,31.04,0.608,30.015,10.934,12.049,40.48,0.264,29.864,10.677,11.877,21.6,694,25,17.01,17.07,16.76,17.35,17.71,16.16,19
25.10.21 13:28,1.04,29.965,10.849,12.134,31.04,0.618,30.116,11.106,12.22,41.66,0.264,30.116,10.934,12.134,21.6,697.1,25,17.2,17.2,17.01,17.41,17.77,16.53,19
25.10.21 13:38,1.04,29.713,10.849,12.477,29.86,0.608,29.965,11.191,12.22,40.48,0.276,29.965,10.934,12.134,21.6,724.4,25,17.51,17.26,17.26,17.53,17.83,16.72,19
25.10.21 13:48,1.028,29.663,11.02,12.477,28.68,0.561,30.116,11.191,12.306,39.3,0.276,30.066,11.106,12.134,23.96,763.5,25,17.63,17.38,17.45,17.66,17.96,16.91,19
25.10.21 13:58,0.977,29.663,11.106,12.649,31.04,0.608,30.419,11.363,12.477,41.66,0.251,29.864,11.191,12.306,20.42,796,25,17.88,17.45,17.57,17.66,18.08,16.91,19
25.10.21 14:08,1.053,29.864,11.277,12.563,31.04,0.608,30.167,11.534,12.649,41.66,0.264,29.965,11.277,12.477,21.6,802,26,18.01,17.57,17.7,17.72,18.08,17.1,19
25.10.21 14:18,0.977,29.864,11.534,12.563,31.04,0.599,29.864,11.706,12.734,41.66,0.251,29.764,11.534,12.649,25.14,820.3,26,18.2,17.7,17.95,17.85,18.15,17.28,19
25.10.21 14:28,0.977,29.864,11.449,12.734,29.86,0.599,30.167,11.791,12.82,41.66,0.251,30.015,11.449,12.734,20.42,829.8,25,18.26,17.76,17.95,17.97,18.21,17.35,19
25.10.21 14:38,1.015,29.864,11.62,12.991,26.32,0.618,30.167,11.877,13.163,39.3,0.238,30.469,11.706,12.906,22.78,852.8,26,18.32,17.88,18.07,18.03,18.27,17.47,19
25.10.21 14:48,0.951,29.512,11.877,13.42,26.32,0.618,30.318,12.049,13.163,41.66,0.251,30.015,11.791,13.077,21.6,836.8,27,18.63,18.01,18.32,18.16,18.27,17.66,19
25.10.21 14:58,0.989,29.764,11.877,13.506,34.58,0.589,29.915,12.134,13.249,39.3,0.264,30.167,11.877,13.163,23.96,888.8,27,18.7,18.07,18.38,18.22,18.33,17.72,19
25.10.21 15:08,0.977,30.167,12.049,13.677,28.68,0.608,30.318,12.306,13.591,40.48,0.264,30.066,12.134,13.249,22.78,846.3,27,18.95,18.26,18.63,18.35,18.4,17.85,19
25.10.21 15:18,0.977,29.814,12.134,13.506,29.86,0.618,30.066,12.306,13.42,40.48,0.276,29.965,12.134,13.249,21.6,244.2,27,19.07,18.26,18.76,18.35,18.58,17.85,19
25.10.21 15:28,1.015,29.764,12.306,13.763,32.22,0.627,30.318,12.477,13.677,39.3,0.264,29.915,12.22,13.506,21.6,885.8,27,19.2,18.38,18.76,18.41,18.58,18.1,19
25.10.21 15:38,0.989,29.512,10.42,12.049,25.14,0.618,30.066,10.591,12.134,40.48,0.251,30.066,10.506,11.877,22.78,893.2,27,19.26,18.45,18.88,18.6,18.58,18.16,19
25.10.21 15:48,0.964,29.814,10.506,12.134,27.5,0.589,29.915,10.763,12.306,42.84,0.251,30.015,10.506,12.049,25.14,848.5,29,19.07,18.38,18.63,18.47,18.65,18.1,19
25.10.21 15:58,1.028,29.663,11.106,12.563,29.86,0.608,30.167,11.363,12.734,42.84,0.264,29.965,11.106,12.477,21.6,870.7,29,19.13,18.45,18.76,18.47,18.65,18.1,19
25.10.21 16:08,0.964,29.864,11.534,12.82,31.04,0.57,30.318,11.706,12.991,41.66,0.238,30.116,11.62,12.734,21.6,249.4,28,19.26,18.51,18.82,18.53,18.65,18.03,19
25.10.21 16:18,0.939,29.31,11.877,13.249,31.04,0.608,30.015,12.049,13.334,40.48,0.226,30.217,11.877,13.249,20.42,949.1,29,19.26,18.57,18.82,18.53,18.71,18.1,19
25.10.21 16:28,1.002,29.663,12.049,13.677,26.32,0.589,30.318,12.306,13.506,40.48,0.238,29.965,12.134,13.334,20.42,425.5,28,19.45,18.7,19.01,18.66,18.71,18.1,19
25.10.21 16:38,0.786,29.713,12.134,13.506,26.32,0.589,30.116,12.391,13.42,39.3,0.238,30.167,12.134,13.249,20.42,235,28,19.45,18.7,18.95,18.66,18.65,17.97,19
25.10.21 16:48,0.913,29.965,11.963,13.42,29.86,0.627,30.066,12.22,13.42,39.3,0.238,30.167,12.049,13.334,21.6,913.6,28,19.38,18.76,18.88,18.66,18.65,17.97,19
25.10.21 16:58,1.002,29.965,12.134,13.42,27.5,0.599,30.015,12.391,13.42,40.48,0.238,30.066,12.049,13.249,22.78,211.2,28,19.51,18.82,19.01,18.66,18.71,18.03,19
25.10.21 17:08,0.939,29.36,12.22,13.591,27.5,0.647,30.116,12.391,13.677,39.3,0.264,30.116,12.22,13.42,22.78,899.7,29,19.57,19.01,19.07,18.78,18.71,18.03,19
25.10.21 17:18,0.977,29.713,11.277,12.649,26.32,0.58,30.167,11.449,12.82,41.66,0.251,30.066,11.191,12.563,23.96,836.3,30,19.95,19.13,19.32,18.97,18.77,18.1,19
25.10.21 17:28,1.04,29.562,9.991,11.62,25.14,0.608,30.217,10.334,11.706,39.3,0.238,30.066,9.991,11.449,25.14,841.6,29,19.7,19.07,19.26,19.16,18.83,18.03,19
25.10.21 17:38,0.951,29.965,10.677,12.477,29.86,0.599,30.116,10.934,12.306,41.66,0.226,30.066,10.763,12.049,21.6,871.9,30,19.57,19.01,18.95,19.03,18.83,17.97,19
25.10.21 17:48,1.015,29.411,11.02,12.649,26.32,0.608,30.167,11.363,12.649,40.48,0.213,30.066,11.106,12.477,20.42,275,29,19.57,19.13,19.07,19.1,18.83,18.1,19
25.10.21 17:58,0.9,29.663,11.449,13.163,28.68,0.58,30.519,11.706,12.991,41.66,0.213,30.066,11.449,12.649,21.6,177.8,28,19.63,19.2,19.07,19.1,18.9,18.03,19
25.10.21 18:08,0.9,29.814,11.534,13.249,31.04,0.599,30.167,11.791,12.991,41.66,0.213,29.965,11.62,12.734,22.78,762.6,29,19.76,19.26,19.07,19.1,19.08,18.16,19
25.10.21 18:18,0.989,29.814,11.791,13.42,27.5,0.608,30.267,11.963,13.249,40.48,0.2,29.965,11.706,12.991,22.78,739.2,29,19.95,19.32,19.2,19.22,19.15,18.16,19
25.10.21 18:28,1.028,29.663,11.963,13.506,25.14,0.589,30.116,12.134,13.334,40.48,0.213,30.066,11.963,13.249,22.78,352.6,29,20.01,19.45,19.38,19.28,19.21,18.28,19
25.10.21 18:38,0.964,29.663,11.963,13.677,29.86,0.618,30.217,12.22,13.506,41.66,0.226,30.267,11.963,13.163,23.96,242.8,29,20.01,19.51,19.38,19.28,19.27,18.47,19
25.10.21 18:48,0.989,29.562,12.134,13.506,31.04,0.608,30.167,12.306,13.591,39.3,0.264,30.217,12.134,13.334,22.78,212.5,28,20.01,19.57,19.51,19.35,19.33,18.6,19
25.10.21 18:58,1.028,29.663,12.134,13.334,27.5,0.58,30.217,12.391,13.591,40.48,0.238,30.318,12.134,13.42,22.78,178.2,28,20.01,19.57,19.51,19.53,19.4,18.53,19
25.10.21 19:08,1.002,29.965,12.22,13.506,22.78,0.608,30.015,12.391,13.591,42.84,0.238,30.015,12.306,13.42,23.96,154.4,29,20.07,19.63,19.57,19.53,19.52,18.72,19
25.10.21 19:18,1.04,29.411,12.22,13.591,31.04,0.608,30.116,12.391,13.506,41.66,0.238,30.267,12.134,13.334,23.96,153,28,20.01,19.63,19.51,19.53,19.52,18.78,19
25.10.21 19:28,1.028,28.655,12.134,13.677,26.32,0.589,30.167,12.391,13.591,42.84,0.226,30.015,12.22,13.334,22.78,136.2,28,20.13,19.695,19.45,19.53,19.58,18.78,19
25.10.21 19:38,1.028,28.806,12.134,13.506,26.32,0.627,30.267,12.306,13.506,40.48,0.226,30.217,12.134,13.334,20.42,114,28,20.26,19.76,19.51,19.53,19.58,18.78,19
25.10.21 19:48,0.977,28.806,12.049,13.591,26.32,0.599,32.686,12.306,13.506,39.3,0.213,30.116,12.049,13.163,21.6,76.7,28,20.13,19.76,19.51,19.595,19.58,18.72,19
25.10.21 19:58,0.964,28.554,11.963,13.506,23.96,0.589,30.015,12.306,13.334,40.48,0.226,30.066,11.963,13.249,20.42,76.7,28,20.13,19.82,19.51,19.66,19.65,18.72,19
25.10.21 20:08,1.002,29.31,11.963,13.163,27.5,0.589,30.267,12.22,13.334,40.48,0.226,30.015,11.963,13.163,21.6,66.3,28,20.13,19.82,19.45,19.72,19.58,18.66,19
25.10.21 20:18,1.053,29.058,11.791,13.334,26.32,0.618,30.267,12.134,13.249,39.3,0.213,30.066,11.877,13.163,22.78,88.5,28,20.13,19.88,19.38,19.72,19.65,18.66,19
25.10.21 20:28,1.193,29.209,11.791,13.249,26.32,0.618,30.217,12.049,13.249,40.48,0.226,30.015,11.877,12.991,21.6,56.8,27,20.13,19.88,19.38,19.66,19.71,18.6,19
25.10.21 20:38,0.989,29.26,11.877,12.906,26.32,0.627,30.066,11.963,13.163,39.3,0.226,30.015,11.791,12.906,23.96,52.5,27,20.07,19.88,19.32,19.66,19.77,18.72,19
25.10.21 20:48,1.04,29.663,11.706,13.163,27.5,0.589,30.469,11.963,13.163,40.48,0.213,30.116,11.791,12.906,25.14,44.2,27,20.01,19.88,19.26,19.66,19.9,18.72,19
25.10.21 20:58,0.989,29.36,11.62,12.906,23.96,0.58,34.601,11.963,12.991,41.66,0.226,30.116,11.706,12.906,21.6,34.3,27,19.88,19.82,19.2,19.595,19.9,18.72,19
25.10.21 21:08,1.015,29.512,11.62,12.906,25.14,0.608,30.217,11.877,12.991,41.66,0.213,30.015,11.706,12.82,23.96,22.9,26,19.76,19.82,19.07,19.53,19.83,18.66,19
25.10.21 21:18,1.002,29.36,11.62,12.649,21.6,0.58,42.059,11.791,12.991,40.48,0.226,30.066,11.62,12.82,22.78,20.8,26,19.76,19.76,19.01,19.595,19.96,18.66,19
25.10.21 21:28,0.977,29.411,11.534,12.563,26.32,0.599,30.015,11.706,12.906,41.66,0.226,30.116,11.62,12.649,21.6,9.9,25,19.51,19.695,18.88,19.66,19.9,18.66,19
25.10.21 21:38,1.002,29.058,11.534,12.563,27.5,0.58,30.116,11.706,12.82,40.48,0.213,30.066,11.449,12.649,22.78,4.8,25,19.38,19.63,18.82,19.53,19.96,18.66,19
25.10.21 21:48,1.002,29.108,11.449,12.906,25.14,0.599,29.965,11.62,12.82,41.66,0.251,30.015,11.449,12.563,21.6,0,25,19.32,19.57,18.63,19.53,20.02,18.6,19
25.10.21 21:58,1.002,29.26,11.363,12.649,22.78,0.589,30.167,11.534,12.734,40.48,0.264,29.915,11.363,12.563,21.6,0,24,19.13,19.51,18.63,19.47,20.02,18.53,19
25.10.21 22:08,0.989,29.209,11.277,12.306,27.5,0.618,30.066,11.534,12.563,39.3,0.226,29.864,11.277,12.477,23.96,0,24,19.01,19.38,18.45,19.53,20.02,18.47,19
25.10.21 22:18,1.002,29.26,11.277,12.22,26.32,0.589,30.318,11.449,12.734,39.3,0.238,30.066,11.191,12.477,22.78,0,24,18.95,19.32,18.38,19.41,20.02,18.41,19
25.10.21 22:28,1.028,29.159,11.191,12.22,25.14,0.618,30.015,11.449,12.649,41.66,0.187,29.915,11.277,12.391,20.42,0,23,18.82,19.32,18.38,19.35,20.08,18.47,19
25.10.21 22:38,0.989,29.108,11.106,12.391,28.68,0.599,30.066,11.363,12.477,40.48,0.226,30.015,11.106,12.391,22.78,0,24,18.63,19.2,18.2,19.35,20.08,18.41,19
25.10.21 22:48,1.002,29.461,10.934,12.391,28.68,0.58,29.965,11.106,12.306,40.48,0.251,30.167,11.106,12.22,19.24,0,24,18.57,19.13,18.2,19.28,20.02,18.41,19
25.10.21 22:58,1.028,29.512,10.934,12.049,26.32,0.589,30.066,11.106,12.306,41.66,0.251,30.066,10.934,12.22,21.6,0,23,18.63,19.2,18.13,19.28,20.02,18.35,19
25.10.21 23:08,0.977,29.411,10.934,12.134,23.96,0.599,30.015,11.106,12.22,39.3,0.264,29.965,10.849,12.134,21.6,0,23,18.51,19.13,18.01,19.28,20.08,18.28,19
25.10.21 23:18,0.989,29.26,10.849,11.963,28.68,0.599,29.965,11.02,12.22,40.48,0.238,29.864,10.849,12.049,19.24,0,23,18.45,19.07,17.95,19.16,20.02,18.1,19
25.10.21 23:28,0.977,29.26,10.677,11.706,22.78,0.599,30.116,11.02,12.22,39.3,0.238,30.066,10.763,11.963,20.42,0,22,18.38,19.01,17.88,19.1,19.96,17.97,19
25.10.21 23:38,1.129,29.26,10.591,11.706,27.5,0.58,30.116,10.849,11.963,41.66,0.251,29.864,10.591,11.706,21.6,0,22,18.13,18.95,17.76,19.03,19.83,17.91,19
25.10.21 23:48,0.989,29.209,11.191,12.477,25.14,0.589,30.167,11.363,12.477,42.84,0.264,30.217,11.191,12.306,20.42,0,22,18.07,18.88,17.7,19.03,19.77,17.85,19
25.10.21 23:58,0.951,29.108,11.62,12.82,22.78,0.618,30.066,11.877,12.906,40.48,0.213,29.915,11.706,12.734,21.6,0,22,18.01,18.88,17.76,19.03,19.71,17.85,19
26.10.21 00:08,0.977,28.957,12.049,12.649,26.32,0.589,30.116,12.134,13.163,40.48,0.251,29.915,12.049,13.077,23.96,0,21,18.01,18.88,17.76,19.03,19.65,17.85,19
26.10.21 00:18,0.977,28.856,12.22,13.163,20.42,0.618,30.066,12.477,13.42,39.3,0.251,29.713,12.306,13.249,21.6,0,21,18.01,18.82,17.76,19.03,19.65,17.85,19
26.10.21 00:28,1.028,29.26,11.963,13.163,27.5,0.503,29.915,12.134,13.077,39.3,0.238,30.116,12.049,13.077,21.6,0,21,18.01,18.82,17.76,19.03,19.65,17.85,19
26.10.21 00:38,1.028,29.108,10.849,11.791,28.68,0.589,30.167,11.106,12.22,41.66,0.251,29.965,10.849,12.134,22.78,0,21,17.95,18.82,17.7,18.97,19.65,17.85,19
26.10.21 00:48,1.066,29.26,10.591,11.791,22.78,0.599,29.915,10.849,12.049,40.48,0.226,29.864,10.677,11.791,21.6,0,21,17.7,18.7,17.45,18.91,19.58,17.72,19
26.10.21 00:58,1.002,29.008,11.191,11.963,28.68,0.599,30.116,11.449,12.477,41.66,0.238,30.116,11.191,12.306,20.42,0,21,17.63,18.63,17.38,18.85,19.52,17.66,19
26.10.21 01:08,1.04,28.907,11.62,12.477,26.32,0.465,30.217,11.877,12.734,39.3,0.226,29.965,11.62,12.649,22.78,0,21,17.7,18.63,17.45,18.85,19.58,17.66,19
26.10.21 01:18,0.964,29.058,11.963,12.563,27.5,0.58,30.015,12.049,12.991,41.66,0.238,30.015,11.963,12.991,21.6,0,20,17.76,18.63,17.45,18.85,19.52,17.66,19
26.10.21 01:28,1.002,29.058,12.134,13.249,27.5,0.618,30.116,12.306,13.163,42.84,0.238,29.965,12.134,13.163,20.42,0,21,17.63,18.57,17.45,18.85,19.46,17.6,19
26.10.21 01:38,0.964,28.957,12.306,13.334,26.32,0.589,30.015,12.649,13.334,39.3,0.251,29.965,12.391,13.334,21.6,0,20,17.76,18.63,17.51,18.78,19.46,17.6,19
26.10.21 01:48,0.977,29.008,11.449,12.563,27.5,0.608,30.167,11.706,12.649,39.3,0.226,29.965,11.449,12.477,21.6,0,20,17.76,18.63,17.57,18.78,19.52,17.66,19
26.10.21 01:58,0.939,29.058,10.506,11.449,25.14,0.599,30.015,10.677,11.791,39.3,0.213,30.167,10.506,11.706,22.78,0,20,17.57,18.51,17.32,18.78,19.46,17.53,19
26.10.21 02:08,0.939,29.058,10.763,11.963,27.5,0.608,29.965,11.02,12.049,42.84,0.226,29.814,10.849,11.963,22.78,0,20,17.38,18.51,17.13,18.66,19.46,17.41,19
26.10.21 02:18,0.989,28.856,11.277,12.134,27.5,0.58,30.267,11.534,12.391,42.84,0.238,29.915,11.277,12.306,20.42,0,20,17.32,18.38,17.07,18.66,19.4,17.41,19
26.10.21 02:28,1.015,28.856,11.534,12.734,27.5,0.608,30.015,11.877,12.649,40.48,0.226,30.015,11.62,12.649,19.24,0,20,17.32,18.38,17.07,18.6,19.4,17.28,19
26.10.21 02:38,1.015,28.957,11.877,12.563,29.86,0.608,30.167,12.049,12.906,41.66,0.251,29.713,11.963,12.82,25.14,0,20,17.38,18.32,17.13,18.6,19.27,17.35,19
26.10.21 02:48,0.977,28.605,12.049,12.734,26.32,0.608,29.965,12.22,13.077,40.48,0.238,29.965,12.049,13.077,21.6,0,20,17.45,18.38,17.2,18.6,19.33,17.35,19
26.10.21 02:58,0.913,28.957,12.22,13.249,22.78,0.599,30.167,12.477,13.249,39.3,0.226,30.167,12.306,13.163,20.42,0,20,17.38,18.38,17.26,18.6,19.4,17.35,19
26.10.21 03:08,0.989,29.058,12.306,13.334,29.86,0.589,30.116,12.563,13.334,40.48,0.238,30.116,12.391,13.249,21.6,0,20,17.51,18.38,17.32,18.6,19.33,17.35,19
26.10.21 03:18,1.04,28.907,11.449,12.734,26.32,0.599,30.167,11.706,12.649,40.48,0.226,29.965,11.534,12.563,22.78,0,20,17.51,18.38,17.38,18.6,19.4,17.41,19
26.10.21 03:28,0.951,29.008,10.42,11.534,26.32,0.608,30.015,10.677,11.791,41.66,0.238,30.116,10.506,11.62,21.6,0,20,17.45,18.32,17.2,18.6,19.33,17.28,19
26.10.21 03:38,0.951,28.957,10.763,11.877,25.14,0.589,29.965,11.106,12.049,39.3,0.238,29.965,10.849,11.963,22.78,0,20,17.26,18.26,16.95,18.53,19.33,17.16,19
26.10.21 03:48,0.951,28.907,11.277,12.134,20.42,0.599,30.217,11.62,12.563,40.48,0.226,30.015,11.363,12.391,23.96,0,20,17.32,18.26,17.01,18.47,19.27,17.22,19
26.10.21 03:58,0.964,29.058,11.791,12.563,28.68,0.627,29.915,11.963,12.82,40.48,0.238,29.965,11.791,12.82,21.6,0,20,17.38,18.26,17.07,18.47,19.27,17.16,19
26.10.21 04:08,1.002,44.427,11.62,12.391,26.32,0.58,69.27,11.877,12.82,41.66,0.251,51.633,11.534,12.649,21.6,0,19,17.38,18.26,17.13,18.47,19.27,17.16,19
26.10.21 04:18,0.989,52.087,11.449,12.306,32.22,0.57,60.905,11.62,12.563,66.44,0.251,53.397,11.534,12.734,41.66,0,19,17.26,18.2,16.95,18.41,19.27,17.03,19
26.10.21 04:28,0.964,29.512,11.277,12.906,32.22,0.627,30.066,11.534,12.649,65.26,0.251,29.764,11.363,12.649,39.3,0,20,17.07,18.13,16.88,18.35,19.21,16.85,19
26.10.21 04:38,1.053,53.749,11.02,12.391,27.5,0.599,59.192,11.277,12.391,40.48,0.264,52.792,11.106,12.134,22.78,0,19,17.13,18.13,16.95,18.41,19.21,16.97,19
26.10.21 04:48,0.964,29.915,11.02,12.563,44.02,0.618,30.066,11.277,12.22,51.1,0.276,30.015,11.02,12.306,41.66,0,20,16.82,18.01,16.88,18.35,19.15,16.72,19
26.10.21 04:58,1.091,29.461,10.849,11.877,29.86,0.599,30.167,11.106,12.22,41.66,0.238,30.015,10.934,12.049,21.6,0,20,16.95,18.07,16.82,18.35,19.21,16.85,19
26.10.21 05:08,0.977,29.663,10.849,11.62,31.04,0.618,30.368,11.02,11.963,40.48,0.238,29.965,10.763,11.877,21.6,0,20,16.95,18.01,16.76,18.28,19.15,16.85,19
26.10.21 05:18,0.964,28.856,10.591,11.963,29.86,0.599,30.116,10.849,11.877,40.48,0.238,29.915,10.591,11.791,19.24,0,20,16.88,18.01,16.76,18.22,19.08,16.78,19
26.10.21 05:28,0.977,29.058,10.591,11.706,25.14,0.608,30.015,10.849,11.791,40.48,0.213,29.864,10.591,11.706,22.78,0,20,16.95,18.01,16.76,18.22,19.08,16.78,19
26.10.21 05:38,1.04,28.806,10.334,11.363,27.5,0.589,30.368,10.677,11.791,41.66,0.238,29.965,10.506,11.534,20.42,0,20,16.95,18.01,16.7,18.22,19.08,16.72,19
26.10.21 05:48,1.002,28.907,10.42,11.706,22.78,0.637,30.116,10.591,11.62,39.3,0.226,29.713,10.42,11.534,21.6,0,20,16.95,17.95,16.7,18.16,19.02,16.72,19
26.10.21 05:58,0.951,28.856,10.334,11.449,22.78,0.599,30.015,10.506,11.534,41.66,0.226,29.864,10.334,11.534,23.96,0,20,16.95,18.01,16.7,18.16,19.02,16.66,19
26.10.21 06:08,1.015,29.008,11.791,12.563,25.14,0.599,30.116,12.049,12.906,39.3,0.226,29.965,11.791,12.734,21.6,0,20,17.07,18.01,16.82,18.16,19.02,16.78,19
26.10.21 06:18,0.951,28.907,11.963,12.649,26.32,0.589,29.915,12.22,13.163,41.66,0.238,30.116,11.963,12.991,25.14,0,20,17.38,18.07,17.07,18.22,19.02,16.97,19
26.10.21 06:28,1.002,29.008,11.706,12.991,25.14,0.58,29.965,11.963,12.82,41.66,0.251,30.015,11.791,12.82,22.78,0,20,17.38,18.07,17.13,18.28,19.02,16.91,19
26.10.21 06:38,1.002,28.453,11.449,12.82,26.32,0.608,30.066,11.706,12.734,41.66,0.238,30.116,11.534,12.649,20.42,0,20,17.45,18.13,17.13,18.28,19.02,16.97,19
26.10.21 06:48,1.028,29.26,11.363,12.477,26.32,0.599,30.167,11.62,12.563,40.48,0.251,29.965,11.363,12.391,22.78,0,20,17.45,18.13,17.13,18.28,19.02,16.97,19
26.10.21 06:58,0.977,28.907,11.191,12.22,25.14,0.599,30.167,11.449,12.477,40.48,0.226,29.864,11.277,12.306,20.42,0,20,17.45,18.13,17.13,18.28,19.02,16.97,19
26.10.21 07:08,1.002,28.705,11.02,11.877,23.96,0.618,30.015,11.277,12.306,40.48,0.238,29.965,11.02,12.134,20.42,0,20,17.51,18.13,17.13,18.22,19.02,16.97,19
26.10.21 07:18,1.015,28.705,10.934,11.877,22.78,0.58,29.965,11.191,12.22,40.48,0.251,30.066,10.934,12.134,25.14,0,20,17.51,18.13,17.07,18.22,18.9,16.97,19
26.10.21 07:28,0.939,28.806,10.934,12.049,15.7,0.618,30.015,11.106,12.306,41.66,0.238,29.764,10.934,11.963,21.6,0,20,17.45,18.13,17.07,18.22,18.9,16.91,19
26.10.21 07:38,1.015,29.31,10.677,12.134,25.14,0.608,29.915,11.02,12.134,41.66,0.238,29.864,10.849,11.963,21.6,0,20,17.45,18.13,17.01,18.22,18.9,16.91,19
26.10.21 07:48,0.977,28.907,10.677,11.706,23.96,0.599,29.965,10.934,12.049,41.66,0.238,29.915,10.763,11.963,21.6,0,20,17.38,18.13,17.01,18.16,18.9,16.91,19
26.10.21 07:58,0.951,28.957,10.677,11.877,21.6,0.589,30.368,10.934,12.134,42.84,0.213,29.915,10.591,11.877,21.6,0,20,17.38,18.07,17.01,18.16,18.9,16.85,19
26.10.21 08:08,1.142,45.183,10.934,11.963,25.14,0.589,70.781,11.277,12.391,40.48,0.226,49.718,11.02,12.134,21.6,0,19,17.38,18.07,16.95,18.16,18.83,16.85,19
26.10.21 08:18,1.028,29.663,11.534,12.477,32.22,0.627,30.015,11.791,12.82,68.8,0.238,29.915,11.62,12.734,35.76,0,20,17.32,18.07,16.88,18.1,18.83,16.72,19
26.10.21 08:28,1.002,29.612,11.963,13.077,28.68,0.58,30.116,12.134,13.077,39.3,0.226,29.764,11.877,13.077,20.42,0,20,17.38,18.07,17.07,18.16,18.83,16.97,19
26.10.21 08:38,1.015,50.121,12.306,13.334,22.78,0.608,70.278,12.477,13.42,40.48,0.264,44.578,12.22,13.163,21.6,0,19,17.57,18.13,17.2,18.16,18.83,16.97,19
26.10.21 08:48,1.028,42.664,11.706,13.506,41.66,0.618,74.006,12.134,13.163,69.98,0.238,49.718,11.963,13.077,28.68,0,19,17.32,18.07,17.2,18.16,18.83,16.91,19
26.10.21 08:58,0.989,51.482,10.763,12.22,39.3,0.599,59.746,11.02,12.134,71.16,0.238,54.707,10.849,12.22,34.58,0,19,17.2,18.01,16.95,18.16,18.77,16.78,19
26.10.21 09:08,0.9,53.8,10.163,11.963,41.66,0.589,59.141,10.42,11.706,72.34,0.251,54.153,10.163,11.706,38.12,2.6,19,16.95,17.88,16.7,18.03,18.77,16.53,19
26.10.21 09:18,1.04,51.734,11.277,12.563,46.38,0.599,59.292,11.534,12.563,72.34,0.238,55.412,11.277,12.563,41.66,7.3,19,16.82,17.82,16.63,18.03,18.71,16.47,19
26.10.21 09:28,1.002,51.734,11.62,12.991,45.2,0.608,59.091,11.963,12.991,71.16,0.251,55.362,11.791,12.991,41.66,16.9,19,16.88,17.82,16.76,18.03,18.58,16.47,19
26.10.21 09:38,0.964,54.606,12.134,13.763,45.2,0.589,59.292,12.391,13.334,72.34,0.226,53.195,12.049,13.42,48.74,19.9,19,17.01,17.82,16.88,18.03,18.58,16.47,19
26.10.21 09:48,0.977,29.965,12.477,13.934,31.04,0.589,30.267,12.649,13.506,71.16,0.238,29.864,12.477,13.677,46.38,41.1,20,17.13,17.88,17.01,18.03,18.65,16.53,19
26.10.21 09:58,0.989,29.663,11.02,12.477,31.04,0.618,30.267,11.277,12.391,40.48,0.238,29.814,11.02,12.22,22.78,59,20,17.32,18.01,17.13,18.1,18.65,16.78,19
26.10.21 10:08,0.989,29.512,10.849,11.963,28.68,0.608,30.267,11.191,12.306,39.3,0.226,30.066,10.934,12.22,22.78,59.3,20,17.45,18.01,17.26,18.1,18.65,16.78,19
26.10.21 10:18,0.926,30.066,11.02,12.391,25.14,0.599,30.116,11.191,12.391,39.3,0.238,29.663,11.02,12.134,23.96,84.5,20,17.51,18.07,17.26,18.16,18.71,16.85,19
26.10.21 10:28,1.015,29.512,10.934,12.134,28.68,0.58,30.015,11.191,12.477,39.3,0.238,29.965,11.02,12.306,21.6,117.1,21,17.7,18.13,17.26,18.16,18.71,16.97,19
26.10.21 10:38,0.964,29.764,11.106,12.649,29.86,0.608,30.217,11.363,12.563,40.48,0.238,29.864,11.106,12.306,21.6,83.7,21,17.88,18.2,17.38,18.16,18.77,17.03,19
26.10.21 10:48,1.015,29.713,11.106,12.649,29.86,0.608,30.116,11.363,12.477,39.3,0.226,30.066,11.106,12.391,21.6,104.1,21,17.88,18.2,17.38,18.22,18.83,17.1,19
26.10.21 10:58,0.951,29.512,11.106,12.306,29.86,0.627,29.965,11.363,12.563,40.48,0.226,29.864,11.191,12.477,21.6,137.5,21,18.01,18.26,17.45,18.22,18.83,17.1,19
26.10.21 11:08,1.053,29.663,11.191,12.563,31.04,0.608,30.066,11.449,12.734,41.66,0.2,29.713,11.277,12.563,22.78,139.6,22,18.07,18.32,17.51,18.22,18.65,17.16,19
26.10.21 11:18,0.977,29.411,11.106,12.477,31.04,0.589,30.267,11.449,12.649,41.66,0.238,30.066,11.277,12.649,20.42,120.5,22,18.07,18.32,17.57,18.28,18.58,17.22,19
26.10.21 11:28,0.977,29.663,11.277,12.477,29.86,0.618,30.066,11.62,12.82,40.48,0.238,30.015,11.363,12.563,22.78,142.6,22,18.26,18.51,17.7,18.35,18.71,17.22,19
26.10.21 11:38,0.926,29.562,11.277,12.82,31.04,0.589,30.116,11.534,12.734,39.3,0.226,29.915,11.449,12.649,21.6,222.5,22,18.26,18.45,17.76,18.41,18.83,17.35,19
26.10.21 11:48,1.028,29.814,11.534,12.563,27.5,0.58,30.116,11.791,13.077,39.3,0.213,30.116,11.534,12.734,23.96,235,23,18.45,18.51,17.95,18.47,18.83,17.41,19
26.10.21 11:58,0.926,29.36,11.534,12.991,31.04,0.608,30.066,11.877,13.163,40.48,0.238,30.116,11.62,12.991,20.42,244.2,23,18.57,18.63,18.13,18.6,18.83,17.41,19
26.10.21 12:08,0.951,29.663,11.62,13.249,29.86,0.618,30.267,11.877,13.163,39.3,0.238,29.915,11.62,12.991,21.6,272.8,23,18.7,18.7,18.2,18.78,18.96,17.47,19
26.10.21 12:18,0.989,29.612,11.877,13.334,20.42,0.618,30.318,11.963,13.249,39.3,0.238,30.066,11.791,13.077,19.24,328.4,24,18.76,18.76,18.26,18.78,19.02,17.47,19
26.10.21 12:28,0.989,29.915,11.963,13.163,28.68,0.608,30.267,12.22,13.506,40.48,0.226,29.965,12.049,13.249,22.78,511,24,18.95,18.88,18.51,18.85,19.02,17.72,19
26.10.21 12:38,0.964,29.663,12.049,13.42,26.32,0.618,30.116,12.477,13.677,40.48,0.226,29.814,12.22,13.506,21.6,498.4,25,19.26,19.07,18.76,18.91,19.15,17.85,19
26.10.21 12:48,0.926,29.562,11.02,12.82,29.86,0.608,30.167,11.363,12.906,41.66,0.226,30.066,11.106,12.649,21.6,460.2,26,19.38,19.13,19.01,19.03,19.15,18.03,19
26.10.21 12:58,0.989,29.562,9.82,11.62,23.96,0.618,30.015,10.163,11.791,40.48,0.226,29.915,9.906,11.363,21.6,375.2,26,19.38,19.13,18.76,19.03,19.21,17.97,19
26.10.21 13:08,1.04,29.764,10.677,12.391,23.96,0.608,30.318,10.849,12.306,39.3,0.226,30.066,10.677,12.134,21.6,316.2,26,19.13,19.01,18.57,19.03,19.21,17.85,19
26.10.21 13:18,0.964,29.814,11.191,12.734,29.86,0.608,30.167,11.363,12.649,40.48,0.226,30.015,11.106,12.391,20.42,322.7,26,19.07,19.01,18.57,18.97,19.27,17.97,19
26.10.21 13:28,0.964,29.864,11.363,12.734,31.04,0.608,30.066,11.62,12.82,40.48,0.2,29.965,11.449,12.649,23.96,398.2,26,19.07,19.07,18.63,18.97,19.33,17.91,19
26.10.21 13:38,0.926,29.663,11.62,13.334,28.68,0.599,30.167,11.791,13.077,40.48,0.213,29.965,11.706,12.991,21.6,697.1,27,19.2,19.13,18.82,19.1,19.27,17.91,19
26.10.21 13:48,0.939,29.612,11.877,13.506,28.68,0.589,30.217,12.134,13.42,41.66,0.226,29.915,11.877,13.163,22.78,448.1,28,19.38,19.32,19.07,19.16,19.27,18.03,19
26.10.21 13:58,1.015,29.764,12.22,13.506,28.68,0.58,30.066,12.391,13.763,45.2,0.213,30.015,12.134,13.42,19.24,518,28,19.45,19.45,19.13,19.16,19.27,18.1,19
26.10.21 14:08,1.168,29.965,11.106,12.82,29.86,0.618,30.318,11.363,12.734,40.48,0.238,29.965,11.191,12.563,22.78,442.9,28,19.76,19.51,19.38,19.28,19.33,18.16,19
26.10.21 14:18,0.9,28.756,10.077,12.049,29.86,0.589,29.965,10.334,11.963,41.66,0.2,29.915,10.163,11.706,20.42,824.2,28,19.63,19.51,19.2,19.28,19.27,18.1,19
26.10.21 14:28,0.951,28.856,10.591,12.391,29.86,0.599,30.015,10.849,12.391,40.48,0.226,29.814,10.677,12.22,22.78,720.6,29,19.76,19.45,19.13,19.16,19.27,18.16,19
26.10.21 14:38,1.015,28.504,11.534,12.991,27.5,0.608,30.267,11.706,13.249,40.48,0.238,30.066,11.534,12.906,23.96,513.2,30,20.07,19.57,19.38,19.28,19.33,18.22,19
26.10.21 14:48,0.989,28.605,11.791,13.249,25.14,0.618,30.217,12.134,13.42,41.66,0.226,30.167,11.963,13.334,22.78,509.7,29,20.26,19.76,19.63,19.41,19.4,18.35,19
26.10.21 14:58,0.989,29.008,12.306,13.677,27.5,0.627,30.167,12.563,13.849,40.48,0.226,30.217,12.391,13.677,21.6,629.4,29,20.45,19.82,19.76,19.53,19.46,18.41,19
26.10.21 15:08,0.989,28.856,10.506,11.877,23.96,0.589,30.116,10.763,12.391,40.48,0.226,30.217,10.591,12.134,20.42,455,30,20.38,19.95,19.76,19.53,19.46,18.47,19
26.10.21 15:18,1.015,29.159,9.734,11.706,27.5,0.589,30.116,9.991,11.706,39.3,0.226,30.116,9.82,11.449,21.6,439.4,29,20.26,19.88,19.63,19.53,19.52,18.41,19
26.10.21 15:28,0.964,28.655,11.106,12.82,28.68,0.618,30.419,11.363,12.906,39.3,0.226,30.066,11.191,12.649,23.96,347.8,29,20.32,19.95,19.57,19.47,19.58,18.53,19
26.10.21 15:38,0.977,28.907,11.62,13.506,26.32,0.608,30.318,11.877,13.249,40.48,0.226,30.116,11.706,13.077,20.42,250.3,28,20.38,20.01,19.63,19.53,19.58,18.66,19
26.10.21 15:48,1.066,28.756,11.963,13.591,27.5,0.608,30.267,12.22,13.506,44.02,0.251,30.015,12.049,13.334,25.14,289.7,28,20.38,19.95,19.63,19.53,19.65,18.78,19
26.10.21 15:58,1.015,28.957,12.134,13.849,27.5,0.589,33.089,12.477,13.591,39.3,0.238,29.915,12.134,13.42,21.6,263.3,28,20.26,19.95,19.63,19.53,19.65,18.72,19
26.10.21 16:08,1.028,28.806,12.134,13.591,27.5,0.618,30.167,12.477,13.763,39.3,0.264,30.217,12.22,13.506,20.42,242,28,20.26,19.95,19.63,19.53,19.71,18.72,19
26.10.21 16:18,1.053,28.605,10.42,12.134,27.5,0.608,31.981,10.763,12.22,40.48,0.238,30.015,10.506,12.049,20.42,208.6,28,20.26,20.01,19.63,19.5,19.65,18.66,19
26.10.21 16:28,0.964,28.504,10.506,12.391,27.5,0.551,29.713,10.763,12.306,41.66,0.238,29.713,10.506,12.049,21.6,298,28,20.07,19.88,19.26,19.47,19.65,18.53,19
26.10.21 16:38,0.964,28.605,11.106,12.391,27.5,0.58,30.015,11.363,12.649,39.3,0.213,30.066,11.02,12.477,23.96,251.5,28,20.01,19.82,19.32,19.47,19.58,18.41,19
26.10.21 16:48,0.989,28.806,11.449,12.734,25.14,0.627,30.167,11.706,13.077,38.12,0.238,30.015,11.534,12.906,23.96,242.8,28,20.07,19.88,19.38,19.47,19.58,18.41,19
26.10.21 16:58,0.989,29.31,11.706,13.42,27.5,0.589,30.116,12.049,13.42,40.48,0.238,30.015,11.791,13.077,20.42,168.2,28,20.13,19.88,19.45,19.53,19.58,18.47,19
26.10.21 17:08,0.977,29.008,11.963,13.163,25.14,0.608,33.039,12.22,13.591,44.02,0.238,30.167,12.049,13.334,19.24,142.3,28,20.26,20.01,19.51,19.655,19.58,18.53,19
26.10.21 17:18,0.989,29.209,12.049,13.591,25.14,0.599,30.066,12.306,13.506,39.3,0.2,30.217,12.049,13.42,21.6,158.3,28,20.26,20.07,19.57,19.78,19.65,18.6,19
26.10.21 17:28,1.04,28.756,12.134,13.591,25.14,0.608,30.066,12.391,13.677,38.12,0.187,30.015,12.22,13.506,20.42,210.8,28,20.32,20.13,19.63333333,19.85,19.65,18.66,19
26.10.21 17:38,0.989,29.108,12.22,13.334,25.14,0.608,29.864,12.477,13.763,39.3,0.213,30.066,12.22,13.591,23.96,256.3,28,20.45,20.2,19.69666667,20.03,19.71,18.66,19
26.10.21 17:48,0.951,28.907,10.934,12.734,26.32,0.589,30.015,11.191,12.649,41.66,0.213,30.015,11.02,12.477,23.96,292.8,28,20.38,20.26,19.76,20.1,19.77,18.6,19
26.10.21 17:58,0.977,29.26,9.82,11.62,27.5,0.599,29.915,9.991,11.706,40.48,0.238,30.015,9.82,11.534,21.6,203,28,20.26,20.26,19.57,20.1,19.77,18.53,19
26.10.21 18:08,1.002,28.403,10.849,12.649,28.68,0.627,29.965,11.106,12.649,40.48,0.251,30.015,10.849,12.306,20.42,210.3,28,20.13,20.2,19.51,19.97,19.77,18.53,19
26.10.21 18:18,0.939,29.008,11.363,12.649,22.78,0.589,29.915,11.534,12.906,41.66,0.251,30.116,11.363,12.734,22.78,186.9,28,20.195,20.26,19.51,19.97,19.71,18.47,19
26.10.21 18:28,0.913,29.108,11.706,12.991,28.68,0.618,29.965,11.963,13.249,41.66,0.251,30.015,11.706,13.077,21.6,183.9,28,20.26,20.32,19.57,19.91,19.77,18.53,19
26.10.21 18:38,1.002,29.31,11.877,13.163,29.86,0.599,30.015,12.134,13.42,39.3,0.238,30.066,11.877,13.163,23.96,236,28,20.32,20.38,19.695,19.91,19.77,18.66,19
26.10.21 18:48,0.977,28.957,12.049,13.677,27.5,0.608,30.066,12.306,13.677,40.48,0.251,30.015,12.134,13.42,22.78,221.7,28,20.51,20.45,19.82,19.97,19.83,18.85,19
26.10.21 18:58,1.002,29.108,12.134,13.591,28.68,0.608,30.116,12.391,13.677,40.48,0.264,30.066,12.22,13.506,22.78,180.8,28,20.45,20.45,19.82,20.03,19.83,18.85,19
26.10.21 19:08,0.977,28.907,12.22,13.42,26.32,0.198,29.965,12.477,13.763,39.3,0.238,30.066,12.306,13.591,20.42,207.4,28,20.51,20.45,19.76,20.03,19.9,18.85,19
26.10.21 19:18,1.04,28.806,11.191,12.391,28.68,0.58,29.864,11.363,12.82,42.84,0.238,30.015,11.191,12.563,21.6,147.1,28,20.51,20.51,19.82,20.1,19.96,18.78,19
26.10.21 19:28,1.002,28.806,9.991,11.62,28.68,0.58,30.116,10.163,11.791,39.3,0.238,30.167,9.906,11.534,21.6,137.9,28,20.32,20.45,19.57,20.03,19.96,18.72,19
26.10.21 19:38,1.002,28.756,10.849,12.306,26.32,0.608,30.066,11.02,12.477,39.3,0.226,30.116,10.849,12.306,20.42,141.8,28,20.13,20.38,19.45,20.03,19.96,18.66,19
26.10.21 19:48,1.002,28.907,11.277,12.991,27.5,0.608,29.965,11.449,12.906,40.48,0.238,30.167,11.277,12.734,21.6,101.9,28,20.26,20.38,19.45,20.03,20.02,18.6,19
26.10.21 19:58,1.028,28.655,11.534,12.906,26.32,0.58,29.915,11.791,13.249,39.3,0.238,30.116,11.62,12.991,21.6,81.1,27,20.26,20.38,19.57,20.03,20.02,18.6,19
26.10.21 20:08,0.939,28.605,11.706,12.991,27.5,0.618,29.864,11.963,13.334,39.3,0.226,30.015,11.706,13.077,21.6,71.9,27,20.26,20.45,19.63,20.03,20.02,18.78,19
26.10.21 20:18,0.964,28.655,11.963,13.506,25.14,0.589,29.965,12.134,13.42,38.12,0.238,30.015,11.963,13.249,21.6,63.2,27,20.32,20.51,19.63,20.03,20.02,18.85,19
26.10.21 20:28,1.028,28.705,11.963,13.591,27.5,0.599,29.965,12.22,13.506,39.3,0.213,30.015,12.049,13.334,22.78,61.5,27,20.32,20.51,19.63,20.1,20.08,18.78,19
26.10.21 20:38,1.002,28.705,12.134,13.334,26.32,0.627,29.864,12.306,13.591,39.3,0.226,29.713,12.22,13.42,20.42,51.5,27,20.38,20.45,19.63,20.1,20.08,18.85,19
26.10.21 20:48,1.002,28.705,12.134,13.591,28.68,0.589,29.965,12.391,13.677,38.12,0.213,29.965,12.22,13.506,21.6,30.7,26,20.38,20.51,19.63,20.1,20.15,18.85,19
26.10.21 20:58,0.939,28.907,12.134,13.334,27.5,0.589,29.965,12.477,13.677,41.66,0.238,30.217,12.22,13.506,21.6,20.8,26,20.38,20.51,19.63,20.1,20.15,18.91,19
26.10.21 21:08,0.939,28.756,11.449,12.734,27.5,0.589,29.915,11.62,13.077,40.48,0.251,30.116,11.449,12.906,21.6,21.2,26,20.38,20.51,19.63,20.1,20.15,18.91,19
26.10.21 21:18,0.939,28.705,10.077,11.449,22.78,0.608,29.663,10.334,11.963,40.48,0.251,29.965,10.077,11.706,23.96,9.9,26,20.13,20.45,19.45,20.1,20.21,18.72,19
26.10.21 21:28,0.951,28.907,10.677,12.306,25.14,0.608,29.965,10.934,12.477,40.48,0.264,30.015,10.591,12.134,21.6,7.3,26,20.01,20.45,19.26,19.97,20.15,18.66,19
26.10.21 21:38,0.989,28.705,11.191,12.906,20.42,0.608,30.167,11.363,12.82,39.3,0.238,29.915,11.191,12.734,20.42,1.2,25,20.01,20.38,19.26,19.97,20.08,18.66,19
26.10.21 21:48,1.002,28.353,11.534,13.077,26.32,0.589,29.864,11.791,13.249,39.3,0.264,29.864,11.62,12.906,22.78,0,25,20.01,20.38,19.32,20.03,20.15,18.66,19
26.10.21 21:58,0.9,28.907,11.706,13.163,28.68,0.599,29.965,11.877,13.163,39.3,0.251,29.915,11.791,13.163,20.42,0,25,20.07,20.38,19.32,20.03,20.08,18.66,19
26.10.21 22:08,1.028,28.605,11.791,13.077,28.68,0.599,29.965,12.049,13.334,41.66,0.251,29.915,11.877,13.163,21.6,0,25,19.95,20.38,19.26,19.97,20.15,18.66,19
26.10.21 22:18,0.964,28.856,11.877,13.334,25.14,0.627,29.713,12.134,13.42,39.3,0.251,29.764,11.963,13.249,21.6,0,25,20.01,20.45,19.26,19.97,20.15,18.72,19
26.10.21 22:28,0.977,29.008,11.963,13.334,25.14,0.589,30.167,12.049,13.42,40.48,0.226,29.965,11.963,13.334,21.6,0,25,20.01,20.38,19.26,19.97,20.15,18.66,19
26.10.21 22:38,0.977,29.058,11.877,13.077,28.68,0.599,29.764,12.22,13.42,39.3,0.251,30.015,12.049,13.249,21.6,0,25,19.95,20.32,19.2,19.97,20.15,18.72,19
26.10.21 22:48,1.002,28.907,11.877,13.42,25.14,0.58,30.167,12.134,13.506,40.48,0.226,29.965,11.877,13.249,20.42,0,24,19.76,20.26,19.2,19.97,20.15,18.66,19
26.10.21 22:58,0.989,28.907,11.963,13.163,26.32,0.551,30.116,12.134,13.42,40.48,0.226,30.267,11.963,13.163,23.96,0,24,19.82,20.2,19.26,19.91,20.15,18.66,19
26.10.21 23:08,0.989,28.453,11.963,13.506,25.14,0.57,30.167,12.22,13.42,39.3,0.226,29.965,11.963,13.249,23.96,0,24,19.76,20.13,19.2,19.91,20.15,18.66,19
26.10.21 23:18,0.951,28.705,11.963,13.334,27.5,0.589,30.015,12.22,13.42,40.48,0.213,29.965,11.963,13.163,20.42,0,24,19.63,20.07,19.13,19.85,20.21,18.66,19
26.10.21 23:28,1.04,28.756,11.877,13.077,27.5,0.589,30.116,12.049,13.334,40.48,0.226,29.965,11.963,13.163,20.42,0,24,19.57,20.01,19.01,19.78,20.21,18.66,19
26.10.21 23:38,0.951,28.705,11.191,12.391,25.14,0.637,30.116,11.363,12.906,40.48,0.238,30.116,11.277,12.563,20.42,0,24,19.45,20.01,18.95,19.72,20.15,18.53,19
26.10.21 23:48,1.015,28.806,10.591,12.134,22.78,0.627,29.915,10.763,12.306,38.12,0.226,30.015,10.591,12.049,21.6,0,24,19.32,19.88,18.76,19.78,20.08,18.35,19
26.10.21 23:58,1.053,28.705,10.163,11.449,28.68,0.465,29.864,10.42,11.963,40.48,0.226,29.965,10.163,11.706,16.88,0,23,19.2,19.88,18.63,19.72,20.08,18.28,19
27.10.21 00:08,0.977,28.756,11.277,12.391,23.96,0.522,30.066,11.534,12.82,38.12,0.2,30.066,11.363,12.563,23.96,0,23,19.13,19.82,18.57,19.66,20.15,18.35,19
27.10.21 00:18,0.964,28.806,11.963,12.991,26.32,0.608,29.864,12.134,13.42,40.48,0.2,30.015,11.963,13.249,22.78,0,23,19.26,19.88,18.7,19.66,20.08,18.28,19
27.10.21 00:28,1.015,28.705,11.791,12.734,27.5,0.599,29.915,12.049,13.334,40.48,0.226,30.167,11.791,13.077,20.42,0,23,19.32,19.88,18.88,19.72,20.02,18.35,19
27.10.21 00:38,0.989,28.655,11.02,12.563,27.5,0.608,29.864,11.277,12.734,40.48,0.213,29.915,11.02,12.477,21.6,0,23,19.2,19.82,18.76,19.72,19.96,18.22,19
27.10.21 00:48,0.951,28.504,10.42,12.134,27.5,0.608,29.915,10.677,12.22,41.66,0.213,29.814,10.591,11.877,22.78,0,23,19.13,19.76,18.63,19.66,20.08,18.22,19
27.10.21 00:58,1.002,28.453,10.077,11.449,27.5,0.599,29.965,10.249,11.877,39.3,0.213,30.217,10.163,11.62,20.42,0,23,18.95,19.74142857,18.45,19.595,20.08,18.1,19
27.10.21 01:08,1.015,28.605,11.449,12.477,27.5,0.589,29.864,11.706,12.991,39.3,0.238,30.066,11.363,12.649,21.6,0,23,19.01,19.72285714,18.45,19.53,20.02,18.16,19
27.10.21 01:18,0.977,28.907,12.049,13.163,23.96,0.608,29.814,12.306,13.334,39.3,0.213,30.015,11.963,13.249,21.6,0,23,18.95,19.70428571,18.57,19.53,20.02,18.22,19
27.10.21 01:28,1.002,29.058,11.706,12.82,25.14,0.589,29.965,12.049,13.249,39.3,0.238,30.015,11.877,13.077,19.24,0,23,19.13,19.68571429,18.7,19.53,20.02,18.28,19
27.10.21 01:38,1.079,29.108,11.02,12.477,29.86,0.608,29.764,11.191,12.649,39.3,0.238,30.217,11.191,12.477,22.78,0,23,19.13,19.66714286,18.63,19.53,20.08,18.22,19
27.10.21 01:48,1.079,29.108,10.506,12.049,26.32,0.58,30.066,10.763,12.306,39.3,0.226,30.116,10.591,11.963,19.24,0,22,19.07,19.64857143,18.57,19.53,20.02,18.22,19
27.10.21 01:58,0.977,29.108,10.077,11.877,25.14,0.618,29.713,10.506,11.963,40.48,0.251,29.965,10.249,11.706,21.6,0,22,18.95,19.63,18.38,19.53,20.02,18.16,19
27.10.21 02:08,0.989,29.411,11.363,12.82,27.5,0.589,29.864,11.62,12.82,39.3,0.226,29.864,11.277,12.734,21.6,0,23,18.95,19.63,18.45,19.47,20.02,18.16,19
27.10.21 02:18,0.989,28.907,11.963,13.249,21.6,0.608,29.864,12.391,13.506,41.66,0.213,29.915,12.049,13.249,22.78,0,23,19.01,19.63,18.51,19.47,20.02,18.22,19
27.10.21 02:28,0.989,29.209,11.706,12.82,22.78,0.618,29.814,11.877,13.249,41.66,0.213,29.814,11.791,12.991,19.24,0,23,19.07,19.63,18.7,19.53,20.02,18.28,19
27.10.21 02:38,0.977,28.957,11.02,12.134,27.5,0.608,29.915,11.277,12.649,39.3,0.226,30.066,11.106,12.391,20.42,0,23,19.01,19.63,18.57,19.53,19.96,18.16,19
27.10.21 02:48,1.015,29.512,10.334,12.049,28.68,0.58,30.015,10.591,12.134,40.48,0.213,29.965,10.42,11.877,20.42,0,23,18.95,19.57,18.51,19.47,20.02,18.16,19
27.10.21 02:58,0.989,29.36,11.191,12.649,28.68,0.608,29.915,11.449,12.906,41.66,0.238,29.814,11.363,12.649,18.06,0,23,18.88,19.57,18.45,19.41,19.96,18.16,19
27.10.21 03:08,0.989,28.705,11.963,12.906,26.32,0.513,29.864,12.134,13.334,39.3,0.226,30.015,11.877,13.163,21.6,0,23,19.01,19.57,18.57,19.47,19.9,18.16,19
27.10.21 03:18,0.989,29.008,11.791,13.42,27.5,0.627,29.965,11.963,13.249,38.12,0.226,29.965,11.877,13.163,20.42,0,23,19.01,19.63,18.63,19.47,19.83,18.16,19
27.10.21 03:28,1.002,29.108,11.02,12.563,26.32,0.599,29.915,11.277,12.734,40.48,0.251,29.612,11.106,12.477,21.6,0,23,19.01,19.57,18.57,19.47,19.83,18.03,19
27.10.21 03:38,0.951,28.856,10.506,12.134,28.68,0.589,30.066,10.763,12.22,40.48,0.226,29.814,10.591,11.963,23.96,0,22,18.88,19.51,18.38,19.41,19.77,17.97,19
27.10.21 03:48,1.002,29.058,10.591,12.22,25.14,0.608,30.066,10.849,12.22,41.66,0.238,30.015,10.591,11.877,22.78,0,22,18.7,19.45,18.26,19.35,19.9,17.97,19
27.10.21 03:58,1.002,29.209,11.449,12.563,25.14,0.618,29.915,11.62,12.906,39.3,0.226,29.965,11.449,12.734,20.42,0,22,18.76,19.45,18.26,19.35,19.83,18.03,19
27.10.21 04:08,0.939,28.957,11.534,12.991,27.5,0.599,30.066,11.877,13.163,39.3,0.226,29.814,11.62,12.906,21.6,0,22,18.82,19.45,18.38,19.35,19.83,18.03,19
27.10.21 04:18,1.002,29.058,11.534,12.82,27.5,0.618,29.814,11.791,13.077,40.48,0.238,30.015,11.62,12.82,22.78,0,22,18.88,19.45,18.45,19.35,19.83,18.03,19
27.10.21 04:28,0.989,29.108,11.449,12.734,27.5,0.589,29.915,11.791,13.077,39.3,0.226,30.267,11.534,12.734,20.42,0,22,18.82,19.45,18.38,19.35,19.9,18.03,19
27.10.21 04:38,0.926,28.957,11.449,12.991,27.5,0.57,30.066,11.706,12.991,40.48,0.226,30.167,11.449,12.82,20.42,0,22,18.76,19.45,18.38,19.35,19.9,18.03,19
