time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
27.10.21 04:48,0.977,29.058,11.534,12.906,27.5,0.618,29.915,11.706,12.991,39.3,0.226,30.015,11.534,12.82,19.24,0,22,18.82,19.45,18.38,19.35,19.83,18.03,19
27.10.21 04:58,0.977,28.907,11.449,12.82,25.14,0.618,29.864,11.706,12.906,40.48,0.2,30.015,11.534,12.734,19.24,0,22,18.7,19.38,18.32,19.28,19.83,17.97,19
27.10.21 05:08,0.977,28.756,11.363,12.906,25.14,0.58,29.814,11.706,12.906,39.3,0.238,30.015,11.449,12.734,19.24,0,22,18.63,19.38,18.26,19.28,19.83,17.97,19
27.10.21 05:18,0.939,29.008,11.363,12.477,26.32,0.599,30.015,11.62,12.906,41.66,0.226,30.066,11.363,12.734,21.6,0,21,18.7,19.38,18.26,19.28,19.83,17.97,19
27.10.21 05:28,0.989,29.058,11.363,12.906,25.14,0.58,29.713,11.62,12.82,39.3,0.226,29.864,11.363,12.649,21.6,0,21,18.63,19.32,18.2,19.22,19.83,17.97,19
27.10.21 05:38,0.977,29.008,11.449,12.306,25.14,0.265,30.116,11.534,12.82,38.12,0.213,30.015,11.449,12.649,22.78,0,21,18.57,19.26,18.13,19.22,19.77,17.91,19
27.10.21 05:48,0.862,28.856,11.277,12.391,23.96,0.599,29.814,11.534,12.82,39.3,0.226,29.814,11.363,12.563,22.78,0,21,18.57,19.26,18.13,19.22,19.77,17.91,19
27.10.21 05:58,0.989,29.008,11.277,12.306,29.86,0.589,30.066,11.534,12.734,39.3,0.2,30.015,11.363,12.649,19.24,0,21,18.57,19.26,18.13,19.16,19.77,17.85,19
27.10.21 06:08,0.989,28.907,11.363,12.649,27.5,0.599,29.915,11.534,12.82,39.3,0.226,29.864,11.363,12.649,19.24,0,21,18.51,19.26,18.07,19.16,19.77,17.85,19
27.10.21 06:18,0.926,29.058,11.277,12.82,26.32,0.599,29.965,11.534,12.82,38.12,0.213,29.915,11.277,12.563,22.78,0,21,18.57,19.2,18.13,19.16,19.71,17.85,19
27.10.21 06:28,1.066,29.612,11.277,12.734,26.32,0.608,29.764,11.62,12.82,41.66,0.226,29.965,11.363,12.563,20.42,0,21,18.57,19.26,18.07,19.16,19.71,17.85,19
27.10.21 06:38,1.091,29.058,11.363,12.306,28.68,0.599,30.167,11.534,12.82,39.3,0.226,30.015,11.277,12.563,19.24,0,21,18.51,19.2,18.07,19.1,19.71,17.85,19
27.10.21 06:48,0.964,28.957,11.277,12.563,28.68,0.608,29.864,11.449,12.734,40.48,0.213,30.066,11.277,12.563,20.42,0,21,18.45,19.13,18.01,19.1,19.71,17.78,19
27.10.21 06:58,0.786,29.612,11.191,12.82,28.68,0.618,29.764,11.449,12.734,39.3,0.213,30.167,11.277,12.477,21.6,0,21,18.38,19.13,17.95,19.1,19.65,17.72,19
27.10.21 07:08,1.002,29.159,11.191,12.734,28.68,0.618,29.764,11.449,12.649,41.66,0.2,30.167,11.191,12.477,20.42,0,21,18.38,19.13,17.95,19.03,19.65,17.66,19
27.10.21 07:18,0.951,29.108,11.106,12.306,22.78,0.57,30.015,11.363,12.563,40.48,0.213,30.015,11.191,12.477,25.14,0,21,18.32,19.13,17.95,19.03,19.58,17.66,19
27.10.21 07:28,0.977,28.504,11.106,12.563,28.68,0.589,29.965,11.363,12.649,40.48,0.238,30.267,11.191,12.477,20.42,0,21,18.32,19.07,17.88,18.97,19.58,17.6,19
27.10.21 07:38,1.053,28.957,11.191,12.563,26.32,0.589,29.663,11.363,12.734,39.3,0.238,29.965,11.106,12.477,22.78,0,21,18.32,19.07,17.88,18.97,19.58,17.6,19
27.10.21 07:48,0.977,28.655,11.02,12.477,26.32,0.608,29.764,11.449,12.649,38.12,0.226,29.965,11.106,12.391,20.42,0,21,18.26,19.01,17.82,18.97,19.65,17.6,19
27.10.21 07:58,0.926,29.663,11.106,12.306,28.68,0.627,29.965,11.363,12.477,40.48,0.2,29.915,11.106,12.306,19.24,0,21,18.26,19.01,17.76,18.91,19.58,17.53,19
27.10.21 08:08,1.015,29.008,11.449,12.991,26.32,0.58,30.167,11.706,12.906,40.48,0.2,30.015,11.534,12.649,23.96,0,21,18.2,19.01,17.76,18.91,19.52,17.53,19
27.10.21 08:18,0.977,29.36,11.963,12.906,25.14,0.608,29.713,12.306,13.334,41.66,0.187,29.864,12.049,13.077,21.6,0,21,18.26,18.95,17.82,18.91,19.52,17.6,19
27.10.21 08:28,0.977,29.159,12.391,13.763,27.5,0.599,30.066,12.734,13.677,40.48,0.213,29.965,12.391,13.506,22.78,0,21,18.32,19.01,17.95,18.91,19.52,17.66,19
27.10.21 08:38,0.939,28.705,11.106,12.563,29.86,0.618,29.764,11.363,12.649,40.48,0.213,29.965,11.106,12.391,21.6,0,21,18.26,19.01,17.88,18.97,19.52,17.53,19
29.10.21 21:46,1.015,39.64,9.306,12.134,41.66,0.608,39.993,9.391,11.62,57,0.226,39.942,9.306,11.534,36.94,1.7,30,19.32,20.2,19.88,20.85,20.71,18.1,20
29.10.21 21:56,1.028,86.352,9.134,12.22,32.22,0.589,87.965,9.391,11.62,55.82,0.213,86.856,9.134,11.363,35.76,0,29,19.51,20.26,19.82,20.91,20.71,18.16,20
29.10.21 22:06,0.964,40.043,9.391,11.963,77.06,0.599,39.842,9.563,11.706,77.06,0.213,39.942,9.391,11.363,87.68,0,29,19.2,20.13,19.82,20.85,20.77,18.16,20
29.10.21 22:16,1.002,39.64,9.306,12.22,39.3,0.608,39.942,9.563,11.706,54.64,0.226,40.043,9.391,11.534,38.12,0,29,19.45,20.2,19.82,20.85,20.77,18.22,20
29.10.21 22:26,1.002,38.985,9.306,12.391,40.48,0.608,40.043,9.563,11.62,55.82,0.213,40.043,9.391,11.534,38.12,0,29,19.76,20.32,20.01,20.91,20.71,18.35,20
29.10.21 22:36,1.066,39.136,9.306,12.306,44.02,0.58,39.942,9.563,11.706,57,0.213,40.194,9.391,11.62,38.12,0,28,19.76,20.32,19.95,20.91,20.77,18.41,20
29.10.21 22:46,0.951,86.503,9.22,12.134,31.04,0.599,87.058,9.477,11.706,55.82,0.213,86.957,9.306,11.449,38.12,0,28,19.7,20.32,19.88,20.91,20.83,18.41,20
29.10.21 22:56,1.015,40.194,9.22,11.877,74.7,0.57,39.892,9.563,11.706,79.42,0.226,39.942,9.306,11.449,88.86,0,27,19.2,20.13,19.725,20.85,20.83,18.28,20
29.10.21 23:06,1.002,39.69,9.22,11.963,44.02,0.57,39.59,9.391,11.449,54.64,0.251,39.993,9.134,11.449,39.3,0,27,19.2,20.13,19.57,20.78,20.83,18.22,20
29.10.21 23:16,1.028,39.489,9.134,12.134,33.4,0.58,39.993,9.477,11.706,53.46,0.226,39.892,9.22,11.534,36.94,0,27,19.45,20.2,19.6175,20.78,20.77,18.22,20
29.10.21 23:26,0.977,39.942,9.22,12.134,44.02,0.58,40.144,9.477,11.706,55.82,0.226,40.094,9.22,11.449,36.94,0,27,19.51,20.26,19.665,20.78,20.83,18.35,20
29.10.21 23:36,0.989,39.892,9.477,12.391,28.68,0.58,39.993,9.734,11.963,55.82,0.251,40.094,9.477,11.791,39.3,0,27,19.45,20.2,19.7125,20.78,20.83,18.28,20
29.10.21 23:46,1.002,39.993,9.734,12.563,44.02,0.599,40.043,10.163,12.306,59.36,0.251,39.892,9.906,12.134,36.94,0,27,19.51,20.26,19.76,20.85,20.71,18.41,20
29.10.21 23:56,0.964,39.993,10.163,12.991,38.12,0.618,40.245,10.42,12.477,54.64,0.251,40.043,10.249,12.306,39.3,0,27,19.7,20.26,19.95,20.85,20.77,18.47,20
30.10.21 00:06,1.015,39.64,10.42,13.249,40.48,0.618,40.043,10.591,12.649,55.82,0.264,39.892,10.42,12.563,35.76,0,27,19.7,20.32,20.07,20.85,20.77,18.6,20
30.10.21 00:16,1.015,39.892,10.506,13.077,42.84,0.599,40.144,10.849,12.82,57,0.251,39.892,10.591,12.734,41.66,0,27,19.82,20.38,20.07,20.91,20.9,18.72,20
30.10.21 00:26,1.053,40.043,10.677,13.334,45.2,0.599,39.791,10.849,12.82,55.82,0.238,39.892,10.677,12.82,35.76,0,27,19.88,20.38,20.07,20.91,20.83,18.72,20
30.10.21 00:36,1.053,39.892,10.763,13.42,35.76,0.58,39.892,10.934,12.906,57,0.238,39.993,10.677,12.82,38.12,0,27,19.88,20.38,20.07,20.91,20.83,18.78,20
30.10.21 00:46,0.977,39.741,10.763,13.249,46.38,0.599,39.993,11.02,12.906,54.64,0.238,39.993,10.763,12.906,34.58,0,27,19.95,20.38,20.07,20.91,20.9,18.85,20
30.10.21 00:56,1.015,39.388,10.763,13.42,40.48,0.608,39.942,11.106,12.991,53.46,0.175,40.043,10.849,12.906,38.12,0,26,19.88,20.45,20.07,20.91,20.83,18.85,20
30.10.21 01:06,0.913,39.993,10.849,13.591,44.02,0.58,39.942,11.02,13.077,55.82,0.226,39.842,10.934,12.906,36.94,0,26,19.82,20.38,20.07,20.91,20.83,18.85,20
30.10.21 01:16,0.964,39.388,10.849,13.506,29.86,0.608,39.942,11.106,12.906,57,0.251,39.942,10.849,12.906,39.3,0,26,19.95,20.45,20.07,20.91,20.9,18.85,20
30.10.21 01:26,1.015,39.741,10.934,13.677,29.86,0.637,39.942,11.191,12.991,54.64,0.226,40.043,10.934,12.82,34.58,0,26,19.82,20.45,20.01,20.91,20.9,18.85,20
30.10.21 01:36,1.015,39.842,10.849,13.249,40.48,0.599,39.942,11.106,12.991,55.82,0.251,40.043,10.934,12.991,36.94,0,26,19.82,20.38,20.01,20.91,20.9,18.85,20
30.10.21 01:46,1.142,39.842,10.934,13.334,33.4,0.58,40.144,11.191,12.991,55.82,0.2,40.043,10.934,12.906,36.94,0,26,19.82,20.45,20.01,20.91,20.9,18.85,20
30.10.21 01:56,1.04,39.086,10.849,13.249,38.12,0.589,39.892,11.106,12.991,58.18,0.213,39.892,11.02,12.82,36.94,0,26,19.76,20.38,19.88,20.85,20.9,18.85,20
30.10.21 02:06,0.964,38.935,10.934,13.506,31.04,0.608,39.993,11.106,12.906,57,0.213,39.993,10.849,12.906,35.76,0,26,19.76,20.32,19.88,20.85,20.9,18.78,20
30.10.21 02:16,1.028,39.287,10.849,13.249,39.3,0.608,40.094,11.02,12.991,58.18,0.226,40.043,10.849,12.82,35.76,0,26,19.76,20.38,19.82,20.85,20.96,18.72,20
30.10.21 02:26,1.015,38.884,10.849,13.077,33.4,0.58,39.892,11.02,12.906,57,0.226,39.993,10.849,12.906,38.12,0,26,19.76,20.38,19.82,20.78,20.9,18.78,20
30.10.21 02:36,1.002,39.187,10.849,13.506,35.76,0.627,39.69,11.02,12.82,60.54,0.238,39.942,10.849,12.82,36.94,0,26,19.7,20.32,19.76,20.78,20.9,18.72,20
30.10.21 02:46,0.964,38.884,10.763,13.249,41.66,0.618,39.892,11.02,12.906,54.64,0.238,40.043,10.849,12.82,35.76,0,26,19.7,20.32,19.71666667,20.78,20.77,18.66,20
30.10.21 02:56,0.9,39.388,10.677,13.077,32.22,0.589,40.094,11.02,12.906,55.82,0.238,39.69,10.849,12.82,38.12,0,26,19.63,20.32,19.67333333,20.78,20.83,18.6,20
30.10.21 03:06,1.015,74.914,10.677,13.163,41.66,0.58,81.817,10.934,12.82,57,0.238,75.468,10.849,12.734,40.48,0,25,19.57,20.32,19.63,20.72,20.83,18.6,20
30.10.21 03:16,1.015,74.208,10.763,13.506,74.7,0.608,81.767,11.106,12.734,84.14,0.226,75.569,10.849,12.563,78.24,0,25,19.07,20.07,19.38,20.72,20.9,18.41,20
30.10.21 03:26,1.015,74.914,10.849,13.249,71.16,0.618,81.918,11.02,12.649,74.7,0.213,75.518,10.763,12.649,78.24,0,25,18.82,19.95,19.2,20.6,20.71,18.22,20
30.10.21 03:36,0.989,79.449,10.677,13.077,79.42,0.589,66.196,10.677,12.22,80.6,0.238,75.518,10.763,12.477,75.88,0,24,18.63,19.88,19.07,20.53,20.71,18.03,20
30.10.21 03:46,1.015,68.917,10.591,12.649,81.78,0.608,81.011,10.849,12.477,77.06,0.226,71.487,10.591,12.391,78.24,0,24,18.38,19.76,19.01,20.53,20.71,17.91,20
30.10.21 03:56,1.015,79.751,10.42,12.563,67.62,0.599,64.281,10.763,12.391,78.24,0.226,77.332,10.506,12.306,79.42,0,24,18.26,19.695,18.82,20.41,20.65,17.85,20
30.10.21 04:06,0.964,71.134,10.334,12.734,84.14,0.589,70.126,10.591,12.306,78.24,0.226,68.262,10.42,12.22,79.42,0,23,18.13,19.63,18.63,20.35,20.52,17.66,20
30.10.21 04:16,1.015,73.906,10.249,12.563,88.86,0.58,67.355,10.591,12.22,78.24,0.238,68.161,10.42,12.134,77.06,0,23,18.01,19.57,18.57,20.28,20.52,17.47,20
30.10.21 04:26,0.977,74.006,10.249,12.477,68.8,0.618,67.405,10.506,12.049,75.88,0.251,68.564,10.163,11.877,80.6,0,23,17.88,19.45,18.45,20.28,20.58,17.41,20
30.10.21 04:36,1.015,71.185,10.077,12.134,59.36,0.599,69.925,10.334,11.963,78.24,0.226,68.413,10.077,11.877,79.42,0,23,17.76,19.38,18.32,20.22,20.52,17.35,20
30.10.21 04:46,1.002,74.158,9.906,12.391,79.42,0.599,67.456,9.772,11.422,78.24,0.226,68.464,10.077,11.791,75.88,0,23,17.63,19.32,18.26,20.16,20.46,17.22,20
30.10.21 04:56,0.989,65.037,9.906,12.306,79.42,0.627,78.592,9.674,11.238,78.24,0.238,55.463,9.991,11.706,80.6,0,22,17.57,19.26,18.13,20.03,20.46,17.16,20
30.10.21 05:06,0.989,67.204,9.906,11.877,79.42,0.561,70.126,9.566,11.218,80.6,0.238,61.258,9.906,11.706,61.72,0,22,17.45,19.2,18.01,20.03,20.4,17.1,20
30.10.21 05:16,1.028,69.774,9.734,11.791,90.04,0.608,70.429,9.991,11.62,80.6,0.238,58.587,9.906,11.706,66.44,0,22,17.45,19.13,17.95,19.97,20.4,17.22,20
30.10.21 05:26,0.964,64.634,9.734,11.791,84.14,0.58,78.592,10.077,11.62,78.24,0.226,55.513,9.82,11.62,61.72,0,22,17.32,19.13,17.88,19.91,20.33,17.03,20
30.10.21 05:36,0.977,64.785,9.563,11.62,79.42,0.618,78.491,9.906,11.449,84.14,0.213,55.664,9.734,11.449,62.9,0,22,17.26,19.07,17.76,19.85,20.33,16.97,20
30.10.21 05:46,1.028,63.979,9.563,11.534,69.98,0.599,78.642,9.82,11.363,78.24,0.226,55.513,9.563,11.363,66.44,0,22,17.13,19.01,17.63,19.78,20.27,16.97,20
30.10.21 05:56,1.079,63.828,9.563,11.791,66.44,0.618,78.491,9.649,11.191,80.6,0.251,55.815,9.477,11.363,58.18,0,22,17.01,18.88,17.57,19.72,20.21,17.03,20
30.10.21 06:06,0.939,63.727,9.306,11.449,84.14,0.37,63.424,9.649,11.106,77.06,0.238,59.595,9.477,11.191,61.72,0,21,16.88,18.82,17.51,19.66,20.21,16.91,20
30.10.21 06:16,0.989,58.133,9.306,11.363,72.34,0.589,76.022,9.563,11.191,78.24,0.226,53.195,9.391,11.106,57,0,21,16.82,18.76,17.38,19.61666667,20.02,16.91,20
30.10.21 06:26,0.977,58.033,9.134,11.363,67.62,0.608,76.425,9.563,11.106,80.6,0.226,53.901,9.306,11.106,58.18,0,21,16.88,18.76,17.38,19.57333333,20.08,16.72,20
30.10.21 06:36,1.028,63.172,9.22,11.449,58.18,0.599,63.374,9.391,11.02,74.7,0.251,60.653,9.22,11.106,58.18,0,21,16.82,18.76,17.32,19.53,20.02,16.72,20
30.10.21 06:46,0.989,63.172,9.22,11.706,74.7,0.599,62.921,9.391,11.02,78.24,0.238,60.804,9.134,11.106,59.36,0,21,16.76,18.7,17.26,19.47,20.02,16.72,20
30.10.21 06:56,1.015,63.374,9.049,11.62,55.82,0.599,62.669,9.477,11.02,78.24,0.213,60.855,9.22,10.934,59.36,0,21,16.76,18.63,17.26,19.47,20.02,16.6,20
30.10.21 07:06,0.964,63.172,9.049,11.706,67.62,0.589,62.467,9.391,10.934,77.06,0.238,61.459,9.134,11.02,55.82,0,21,16.7,18.63,17.26,19.41,19.9,16.6,20
30.10.21 07:16,0.977,63.223,9.134,11.363,81.78,0.599,62.719,9.306,10.849,77.06,0.251,61.258,9.134,11.02,61.72,0,21,16.7,18.63,17.2,19.41,19.9,16.35,20
30.10.21 07:26,0.964,63.223,9.134,11.534,71.16,0.599,62.618,9.22,10.849,77.06,0.251,61.157,8.963,10.934,57,0,21,16.63,18.51,17.13,19.35,19.9,16.28,20
30.10.21 07:36,0.989,63.324,8.963,11.534,75.88,0.608,62.719,9.306,10.849,78.24,0.238,61.308,9.049,10.849,61.72,0,21,16.7,18.51,17.13,19.28,19.9,16.28,20
30.10.21 07:46,1.04,63.021,8.963,11.106,51.1,0.608,61.862,9.306,10.849,80.6,0.226,61.157,8.963,11.02,60.54,0,21,16.57,18.45,17.07,19.22,19.83,16.22,20
30.10.21 07:56,0.989,62.517,9.049,11.534,74.7,0.589,62.215,9.306,11.02,79.42,0.238,61.963,9.134,11.02,58.18,0,21,16.63,18.45,17.07,19.22,19.77,16.28,20
30.10.21 08:06,1.079,58.537,8.963,11.277,67.62,0.57,60.804,9.306,10.763,82.96,0.238,58.083,9.049,10.934,55.82,0,20,16.57,18.38,17.07,19.16,19.77,16.28,20
30.10.21 08:16,0.989,63.525,8.877,11.106,69.98,0.589,61.661,9.22,10.763,81.78,0.226,61.762,9.049,10.849,58.18,0,21,16.51,18.38,16.95,19.16,19.71,16.16,20
30.10.21 08:26,0.977,63.374,8.877,11.277,65.26,0.589,61.409,9.134,10.763,78.24,0.238,61.812,9.049,10.849,55.82,0,21,16.45,18.32,16.95,19.16,19.71,16.16,20
30.10.21 08:36,0.964,63.374,9.734,12.134,67.62,0.608,61.56,10.077,11.534,74.7,0.238,61.762,9.82,11.534,59.36,0,21,16.45,18.32,16.88,19.1,19.65,16.35,20
30.10.21 08:46,0.939,57.378,10.934,12.734,78.24,0.618,61.51,11.191,12.477,78.24,0.226,58.789,10.934,12.477,55.82,0,20,16.76,18.38,17.13,19.1,19.65,16.41,20
30.10.21 08:56,0.913,57.126,10.591,12.649,80.6,0.58,61.51,10.849,12.22,78.24,0.238,58.94,10.763,12.306,59.36,0.4,20,16.95,18.38,17.32,19.16,19.65,16.53,20
30.10.21 09:06,0.989,58.537,10.077,11.963,71.16,0.57,61.006,10.249,11.534,77.06,0.213,58.184,10.077,11.706,57,5.1,20,16.82,18.38,17.2,19.16,19.58,16.47,20
30.10.21 09:16,1.015,58.94,9.649,11.877,57,0.608,61.056,9.906,11.363,78.24,0.226,58.133,9.649,11.449,58.18,12.5,20,16.7,18.32,17.07,19.1,19.65,16.47,20
30.10.21 09:26,1.053,63.021,9.391,11.963,68.8,0.589,61.56,9.734,11.277,78.24,0.238,61.963,9.477,11.449,59.36,18.1,21,16.7,18.26,17.01,19.03,19.58,16.47,20
30.10.21 09:36,0.989,59.393,9.306,11.534,62.9,0.608,60.804,9.563,11.106,79.42,0.238,57.982,9.391,11.191,57,27.3,20,16.63,18.26,17.01,19.03,19.58,16.35,20
30.10.21 09:46,0.977,63.324,9.134,11.363,53.46,0.608,61.409,9.477,11.106,77.06,0.251,62.215,9.22,11.191,61.72,45.5,21,16.7,18.2,17.01,18.97,19.52,16.22,20
30.10.21 09:56,1.04,63.374,9.134,11.534,59.36,0.627,61.56,9.477,11.106,80.6,0.226,62.618,9.306,11.191,55.82,64.1,21,16.7,18.2,17.07,18.97,19.58,16.22,20
30.10.21 10:06,0.977,62.064,9.906,12.134,77.06,0.589,76.375,10.077,11.62,77.06,0.213,60.099,9.82,11.534,55.82,84.5,22,16.76,18.26,17.2,18.97,19.46,16.28,20
30.10.21 10:16,1.002,70.882,10.506,12.906,72.34,0.58,60.804,10.763,12.22,77.06,0.226,66.801,10.506,12.22,58.18,105.3,22,16.95,18.32,17.45,19.03,19.52,16.41,20
30.10.21 10:26,0.939,67.657,11.191,13.334,72.34,0.589,61.963,11.277,12.82,78.24,0.213,69.119,11.106,12.906,67.62,111,22,17.26,18.45,17.76,19.1,19.52,16.53,20
30.10.21 10:36,1.002,74.46,9.649,12.049,57,0.599,64.533,9.906,11.791,80.6,0.213,70.126,9.82,11.62,69.98,114.5,23,17.45,18.45,17.88,19.16,19.46,16.53,20
30.10.21 10:46,0.989,72.999,8.963,11.877,67.62,0.599,66.801,9.391,11.106,79.42,0.226,69.975,9.134,11.106,69.98,118.8,23,17.32,18.45,17.82,19.16,19.46,16.6,20
30.10.21 10:56,1.066,72.696,8.706,11.363,58.18,0.627,66.498,9.049,10.934,74.7,0.213,69.824,8.791,10.849,69.98,155.2,23,17.26,18.45,17.7,19.16,19.52,16.41,20
30.10.21 11:06,1.002,73.553,9.649,11.963,79.42,0.618,65.642,9.906,11.62,79.42,0.2,70.026,9.82,11.534,71.16,226.4,23,17.26,18.38,17.7,19.1,19.4,16.41,20
30.10.21 11:16,0.977,77.332,10.849,12.906,6.26,0.608,69.874,11.106,12.82,6.26,0.213,73.452,10.849,12.649,6.26,330.1,24,17.57,18.57,18.07,19.16,19.4,16.53,20
30.10.21 11:26,0.977,39.64,10.077,12.649,88.86,0.561,39.993,10.249,12.134,77.06,0.213,39.842,10.077,12.049,78.24,463.3,25,17.82,18.63,18.51,19.28,19.46,16.53,20
30.10.21 11:36,1.002,39.489,9.563,12.391,46.38,0.608,39.993,9.82,11.706,53.46,0.162,40.043,9.563,11.62,41.66,514.4,25,18.26,18.82,18.63,19.35,19.46,16.85,20
30.10.21 11:46,0.964,39.892,9.22,12.134,44.02,0.618,40.094,9.563,11.62,57,0.213,40.094,9.306,11.449,38.12,506.6,26,18.45,18.95,18.76,19.41,19.52,16.91,20
30.10.21 11:56,0.989,39.741,9.049,11.877,44.02,0.57,39.942,9.391,11.363,54.64,0.251,39.942,9.134,11.277,34.58,528.7,27,18.57,18.82,18.76,19.47,19.52,17.03,20
30.10.21 12:06,1.015,39.842,8.963,11.877,47.56,0.589,40.043,9.391,11.449,55.82,0.264,39.892,9.049,11.363,39.3,557.9,27,18.76,19.01,18.88,19.35,19.46,17.28,20
30.10.21 12:16,0.964,87.259,8.963,11.791,45.2,0.589,87.612,9.306,11.363,59.36,0.175,87.158,9.049,11.277,38.12,586.5,28,18.7,19.01,18.88,19.41,19.4,17.28,20
30.10.21 12:26,0.989,86.554,9.134,11.877,78.24,0.599,87.36,9.391,11.534,79.42,0.264,87.007,9.134,11.363,84.14,464.5,28,18.38,18.88,18.82,19.47,19.33,17.16,20
30.10.21 12:36,1.053,39.993,9.306,12.049,79.42,0.618,40.144,9.391,11.534,79.42,0.264,39.942,9.306,11.363,86.5,687.5,29,18.32,18.88,18.88,19.47,19.27,17.1,20
30.10.21 12:46,0.989,39.64,9.049,11.877,48.74,0.599,39.942,9.306,11.534,55.82,0.264,40.094,9.22,11.449,36.94,736.6,29,18.57,19.01,19.01,19.53,19.27,17.16,20
30.10.21 12:56,0.964,39.64,9.22,11.877,35.76,0.608,53.145,9.563,11.534,53.46,0.264,40.245,9.306,11.449,36.94,531.3,30,18.95,19.2,19.26,19.595,19.33,17.28,20
30.10.21 13:06,0.951,39.993,9.306,12.049,44.02,0.589,40.043,9.391,11.62,52.28,0.289,40.144,9.22,11.534,38.12,557.4,29,19.2,19.26,19.45,19.66,19.33,17.41,20
30.10.21 13:16,0.964,39.388,9.22,12.049,46.38,0.589,39.993,9.391,11.449,54.64,0.264,40.094,9.22,11.534,36.94,616.5,30,19.13,19.26,19.38,19.72,19.46,17.53,20
30.10.21 13:26,0.939,39.539,9.22,11.963,47.56,0.589,40.245,9.477,11.706,55.82,0.276,39.942,9.306,11.706,36.94,668.5,30,19.26,19.32,19.38,19.72,19.4,17.6,20
30.10.21 13:36,0.964,39.338,9.22,11.963,42.84,0.618,39.942,9.477,11.534,55.82,0.276,39.842,9.22,11.534,38.12,598.6,31,19.38,19.38,19.51,19.78,19.46,17.66,20
30.10.21 13:46,1.015,38.683,9.134,11.791,46.38,0.589,40.194,9.563,11.449,52.28,0.276,39.993,9.22,11.534,36.94,371.8,31,19.45,19.45,19.51,19.78,19.52,17.72,20
30.10.21 13:56,1.015,38.834,9.22,11.706,42.84,0.58,39.741,9.477,11.534,54.64,0.264,39.993,9.306,11.449,39.3,347,30,19.38,19.45,19.51,19.78,19.52,17.72,20
30.10.21 14:06,0.951,38.783,9.049,11.706,44.02,0.599,39.993,9.22,11.363,54.64,0.264,39.993,9.049,11.363,35.76,517.5,30,19.32,19.45,19.45,19.85,19.52,17.78,20
30.10.21 14:16,0.951,38.733,9.049,12.134,32.22,0.599,40.194,9.22,11.534,54.64,0.276,40.094,9.134,11.449,36.94,791.3,30,19.32,19.51,19.45,19.72,19.46,17.78,20
30.10.21 14:26,1.002,38.38,9.049,11.877,41.66,0.599,40.094,9.391,11.534,58.18,0.276,40.094,9.134,11.534,39.3,827.6,31,19.45,19.57,19.51,19.72,19.46,17.97,20
30.10.21 14:36,0.951,39.086,9.134,12.134,29.86,0.58,40.144,9.477,11.62,57,0.276,40.094,9.22,11.534,36.94,835.9,30,19.57,19.57,19.57,19.72,19.46,17.97,20
30.10.21 14:46,0.977,68.766,9.22,12.22,45.2,0.608,39.892,9.563,11.791,55.82,0.264,39.993,9.391,11.706,41.66,864.9,31,19.7,19.57,19.76,19.78,19.52,18.03,20
30.10.21 14:56,0.964,39.993,9.391,12.477,80.6,0.58,39.942,9.649,11.877,53.46,0.264,40.094,9.391,11.877,39.3,817.7,31,19.51,19.57,19.82,19.78,19.52,18.03,20
30.10.21 15:06,0.913,39.69,9.563,12.477,46.38,0.599,40.245,9.906,12.134,52.28,0.289,40.043,9.734,12.134,40.48,840.2,32,19.76,19.76,20.07,19.91,19.58,18.22,20
30.10.21 15:16,0.989,39.892,9.82,12.82,45.2,0.599,40.144,9.991,12.22,54.64,0.264,39.993,9.82,12.049,39.3,941.7,33,20.07,19.88,20.2,19.97,19.58,18.41,20
30.10.21 15:26,0.989,39.791,9.649,12.649,47.56,0.599,39.993,9.991,11.963,55.82,0.251,40.043,9.734,11.877,39.3,814.6,31,20.01,19.95,20.2,20.03,19.65,18.47,20
30.10.21 15:36,0.977,39.993,9.649,12.563,48.74,0.58,40.094,9.991,12.049,60.54,0.251,40.144,9.734,11.963,36.94,822.5,31,19.95,19.88,20.07,20.03,19.65,18.53,20
30.10.21 15:46,0.989,40.094,9.649,12.391,47.56,0.58,39.791,9.991,12.134,54.64,0.136,40.094,9.82,12.049,36.94,802,32,20.07,19.95,20.13,20.03,19.71,18.53,20
30.10.21 15:56,0.989,39.892,9.734,12.649,35.76,0.57,40.245,9.991,12.134,52.28,0.251,39.993,9.82,12.049,35.76,864.6,33,20.17333333,20.07,20.26,20.1,19.71,18.6,20
30.10.21 16:06,0.989,39.59,9.906,12.906,44.02,0.599,40.346,10.077,12.134,55.82,0.251,39.942,9.906,12.134,40.48,800.3,32,20.27666667,20.07,20.38,20.16,19.77,18.66,20
30.10.21 16:16,0.951,86.655,9.991,13.077,44.02,0.599,87.562,10.249,12.391,55.82,0.238,87.058,10.077,12.391,35.76,843.3,33,20.38,20.2,20.45,20.22,19.83,18.66,20
30.10.21 16:26,1.015,40.194,10.077,12.991,77.06,0.58,40.295,10.334,12.391,75.88,0.251,40.295,10.163,12.134,87.68,840.7,33,20.01,20.07,20.45,20.28,19.83,18.6,20
30.10.21 16:36,0.989,39.791,10.077,12.82,46.38,0.589,39.842,10.249,12.391,57,0.251,40.194,10.163,12.391,35.76,275.4,33,20.32,20.2,20.57,20.28,19.9,18.72,20
30.10.21 16:46,1.066,39.842,9.991,12.82,48.74,0.599,39.942,10.249,12.22,55.82,0.238,39.791,9.991,12.22,39.3,391.2,32,20.26,20.2,20.51,20.35,19.9,18.78,20
30.10.21 16:56,1.002,39.59,9.906,12.734,48.74,0.57,39.842,10.077,12.22,55.82,0.238,39.993,9.906,12.134,39.3,307.1,32,20.2275,20.2,20.38,20.35,19.96,18.85,20
30.10.21 17:06,1.18,39.942,9.82,12.649,42.84,0.618,39.942,9.991,12.134,54.64,0.251,40.346,9.82,11.963,35.76,419.9,33,20.195,20.2,20.32,20.35,19.96,18.85,20
30.10.21 17:16,1.002,40.043,9.734,12.391,47.56,0.608,40.043,9.906,12.049,55.82,0.251,40.144,9.734,11.877,35.76,314.4,32,20.1625,20.26,20.32,20.35,20.02,18.78,20
30.10.21 17:26,1.002,39.942,9.649,12.477,45.2,0.599,39.942,9.82,11.877,54.64,0.238,39.892,9.734,11.877,35.76,379.1,32,20.13,20.2,20.26,20.35,19.96,18.78,20
30.10.21 17:36,0.939,39.338,9.391,12.22,42.84,0.57,40.043,9.649,11.791,54.64,0.226,40.094,9.477,11.706,35.76,333.1,32,19.95,20.2,20.13,20.35,19.96,18.66,20
30.10.21 17:46,0.964,39.942,9.306,12.306,40.48,0.57,39.489,9.649,11.62,58.18,0.226,39.942,9.306,11.534,35.76,279.8,32,19.95,20.13,20.07,20.28,19.96,18.6,20
30.10.21 17:56,0.989,40.043,9.22,11.963,47.56,0.589,39.942,9.477,11.534,57,0.226,40.245,9.391,11.534,35.76,208.6,32,19.88,20.13,20.01,20.28,19.9,18.6,20
30.10.21 18:06,0.939,39.842,9.391,12.134,40.48,0.618,39.892,9.649,11.706,57,0.264,39.942,9.477,11.62,36.94,165.3,31,19.7,20.07,19.82,20.22,19.96,18.6,20
30.10.21 18:16,1.015,39.539,9.563,12.22,42.84,0.618,39.942,9.906,11.963,55.82,0.251,39.993,9.734,11.877,36.94,121.9,31,19.7,20.07,19.88,20.22,20.02,18.47,20
30.10.21 18:26,0.989,39.892,9.991,12.734,45.2,0.542,39.892,10.163,12.22,58.18,0.251,39.892,10.077,12.22,36.94,86.2,30,19.7,20.13,20.01,20.35,20.08,18.47,20
30.10.21 18:36,1.18,40.194,10.249,12.734,46.38,0.599,40.043,10.334,12.477,55.82,0.251,39.942,10.249,12.391,40.48,66.8,30,19.82,20.2,20.07,20.41,20.08,18.53,20
30.10.21 18:46,0.951,40.043,10.249,12.906,47.56,0.627,39.842,10.506,12.563,55.82,0.264,40.043,10.506,12.563,38.12,32.1,29,19.95,20.26,20.13,20.47,20.15,18.6,20
30.10.21 18:56,0.977,39.741,10.591,13.077,44.02,0.618,39.842,10.763,12.734,57,0.276,39.942,10.591,12.82,35.76,40.2,26,19.88,20.26,20.07,20.47,20.27,18.66,20
30.10.21 19:06,1.028,72.948,10.677,13.077,36.94,0.599,81.767,10.849,12.734,54.64,0.264,77.836,10.763,12.82,40.48,16.9,25,19.88,20.26,19.95,20.47,20.27,18.78,20
30.10.21 19:16,0.977,80.255,10.677,13.249,62.9,0.608,62.568,10.934,12.906,75.88,0.264,67.405,10.763,12.82,80.6,19.1,23,19.45,20.07,19.63,20.47,20.27,18.72,20
30.10.21 19:26,1.028,80.356,10.849,13.163,82.96,0.618,62.467,11.106,12.82,77.06,0.238,67.254,10.763,12.82,77.06,21.2,23,18.95,19.88,19.38,20.41,20.15,18.66,20
30.10.21 19:36,1.002,64.583,10.763,12.991,79.42,0.608,62.568,11.02,12.734,73.52,0.238,70.933,10.849,12.82,77.06,23.9,22,18.7,19.76,19.2,20.28,20.15,18.53,20
30.10.21 19:46,1.015,67.96,10.849,13.334,81.78,0.58,69.169,10.934,12.734,78.24,0.251,61.006,10.849,12.82,81.78,36,22,18.57,19.695,19.07,20.22,20.02,18.41,20
30.10.21 19:56,0.977,65.692,10.677,12.991,86.5,0.589,63.475,11.02,12.734,78.24,0.251,70.076,10.849,12.82,68.8,44.2,22,18.51,19.63,19.01,20.22,20.08,18.35,20
30.10.21 20:06,0.964,78.894,10.763,13.334,78.24,0.627,61.207,11.02,12.734,80.6,0.238,70.126,10.763,12.82,71.16,52.9,23,18.45,19.63,19.01,20.22,20.21,18.35,20
30.10.21 20:16,1.015,79.247,10.677,13.077,86.5,0.58,62.316,11.02,12.82,74.7,0.226,68.514,10.849,12.734,68.8,75,23,18.51,19.63,19.07,20.22,20.21,18.28,20
30.10.21 20:26,1.028,79.398,10.934,13.42,75.88,0.618,62.114,11.106,12.906,75.88,0.251,68.312,10.849,12.991,74.7,120.1,23,18.57,19.63,19.2,20.22,20.15,18.28,20
30.10.21 20:36,0.913,77.534,11.02,13.163,85.32,0.589,67.607,11.106,12.991,77.06,0.238,75.216,11.02,13.077,65.26,98.9,24,18.63,19.63,19.2,20.22,20.21,18.28,20
30.10.21 20:46,1.002,66.7,10.849,13.163,88.86,0.608,80.96,11.191,12.991,71.16,0.226,74.258,10.934,12.906,71.16,67.7,24,18.57,19.63,19.26,20.28,20.08,18.28,20
30.10.21 20:56,0.964,66.75,10.849,13.249,84.14,0.589,81.011,11.191,12.991,72.34,0.238,74.057,10.934,12.82,75.88,50.3,24,18.63,19.63,19.2,20.28,20.15,18.28,20
30.10.21 21:06,0.9,66.75,10.849,13.163,81.78,0.618,81.011,11.191,12.906,72.34,0.238,74.258,10.934,12.82,74.7,38.5,24,18.57,19.63,19.13,20.22,20.15,18.22,20
30.10.21 21:16,0.977,83.178,10.849,13.249,84.14,0.599,64.583,11.02,12.906,78.24,0.226,74.309,10.934,12.82,77.06,26.4,24,18.57,19.57,19.13,20.22,20.15,18.22,20
30.10.21 21:26,1.015,67.053,10.763,12.906,81.78,0.608,81.011,11.02,12.734,73.52,0.226,74.46,10.849,12.649,72.34,10.4,24,18.51,19.57,19.13,20.22,20.08,18.16,20
30.10.21 21:36,0.977,66.901,10.763,12.906,80.6,0.599,80.91,11.106,12.82,79.42,0.213,74.158,10.849,12.82,80.6,4.8,24,18.51,19.57,19.13,20.22,20.15,18.16,20
30.10.21 21:46,0.939,66.801,10.849,13.334,79.42,0.608,81.162,11.02,12.82,74.7,0.213,74.158,10.849,12.82,75.88,0.4,24,18.57,19.63,19.13,20.22,20.15,18.1,20
30.10.21 21:56,1.028,66.246,10.849,13.42,74.7,0.589,81.061,11.106,12.82,80.6,0.226,74.258,10.849,12.82,73.52,0,24,18.63,19.63,19.13,20.22,20.15,18.16,20
30.10.21 22:06,1.028,66.851,10.763,13.077,69.98,0.589,80.91,11.02,12.734,77.06,0.226,74.208,10.763,12.649,74.7,0,24,18.51,19.57,19.13,20.22,20.15,18.16,20
30.10.21 22:16,0.964,67.153,10.763,12.82,66.44,0.608,81.162,11.02,12.734,74.7,0.162,74.208,10.763,12.734,74.7,0,24,18.38,19.51,19.01,20.16,20.15,18.1,20
30.10.21 22:26,0.964,66.851,10.591,13.077,72.34,0.58,81.212,10.849,12.649,78.24,0.213,74.158,10.677,12.477,77.06,0,24,18.38,19.45,18.95,20.16,20.15,18.03,20
30.10.21 22:36,1.053,66.901,10.506,12.82,80.6,0.618,80.809,10.763,12.563,75.88,0.226,74.107,10.677,12.563,73.52,0,24,18.32,19.38,18.82,20.1,20.08,17.97,20
30.10.21 22:46,1.002,66.498,10.506,12.734,86.5,0.608,80.96,10.849,12.563,77.06,0.238,74.309,10.677,12.477,72.34,0,24,18.26,19.38,18.76,20.1,20.15,17.97,20
30.10.21 22:56,0.989,74.712,10.42,12.563,79.42,0.608,67.153,10.763,12.477,79.42,0.213,68.161,10.506,12.391,78.24,0,23,18.2,19.32,18.76,20.03,20.15,17.91,20
30.10.21 23:06,0.951,74.46,10.334,12.906,86.5,0.599,67.405,10.763,12.391,75.88,0.213,68.312,10.506,12.306,77.06,0,23,18.13,19.32,18.63,20.03,20.15,17.91,20
30.10.21 23:16,0.951,74.41,10.42,12.82,69.98,0.608,67.305,10.506,12.306,74.7,0.226,68.161,10.42,12.22,74.7,0,23,17.88,19.26,18.45,19.97,20.08,17.78,20
30.10.21 23:26,0.964,74.359,10.249,12.306,77.06,0.627,67.305,10.42,12.134,73.52,0.226,68.161,10.249,12.049,74.7,0,23,17.76,19.13,18.32,19.91,20.02,17.72,20
30.10.21 23:36,0.989,66.952,10.077,12.134,77.06,0.589,63.828,10.42,12.134,74.7,0.226,68.262,10.163,12.049,78.24,0,22,17.63,19.07,18.2,19.91,20.02,17.66,20
30.10.21 23:46,1.028,67.153,9.991,12.049,80.6,0.618,63.576,10.334,12.049,75.88,0.213,68.212,10.077,11.963,78.24,0,22,17.57,19.07,18.13,19.85,19.96,17.6,20
30.10.21 23:56,0.951,62.719,9.906,12.049,84.14,0.618,77.786,10.163,11.791,73.52,0.187,58.839,9.991,11.791,72.34,0,22,17.45,19.01,18.01,19.78,19.96,17.47,20
31.10.21 00:06,0.989,72.898,9.82,11.963,88.86,0.599,61.258,10.163,11.877,77.06,0.238,66.448,9.906,11.791,67.62,0,22,17.38,18.95,17.95,19.72,19.96,17.41,20
31.10.21 00:16,1.002,66.801,9.82,11.963,79.42,0.627,63.122,10.163,11.706,75.88,0.226,67.909,9.906,11.791,62.9,0,22,17.32,18.88,17.88,19.72,19.9,17.41,20
31.10.21 00:26,0.977,68.312,9.82,11.791,78.24,0.599,62.467,10.077,11.706,74.7,0.187,67.607,9.82,11.62,62.9,0,22,17.26,18.88,17.82,19.66,19.9,17.35,20
31.10.21 00:36,1.015,62.669,9.82,12.306,84.14,0.599,78.542,9.991,11.62,75.88,0.238,58.083,9.649,11.62,61.72,0,22,17.32,18.82,17.82,19.634,19.83,17.35,20
31.10.21 00:46,0.964,64.785,9.734,12.049,81.78,0.618,68.715,9.991,11.706,75.88,0.213,64.886,9.906,11.706,66.44,0,22,17.32,18.82,17.82,19.608,19.83,17.28,20
31.10.21 00:56,1.015,61.862,9.649,12.134,79.42,0.608,78.038,9.906,11.62,73.52,0.264,58.889,9.734,11.706,61.72,0,22,17.26,18.82,17.82,19.582,19.83,17.22,20
31.10.21 01:06,0.989,62.366,9.734,12.049,80.6,0.589,77.937,9.991,11.791,74.7,0.264,58.335,9.82,11.877,64.08,0,22,17.26,18.76,17.82,19.556,19.65,17.22,20
31.10.21 01:16,1.053,67.153,9.734,11.877,77.06,0.618,64.583,10.077,11.791,77.06,0.264,66.952,9.82,11.877,66.44,0,22,17.32,18.76,17.82,19.53,19.65,17.16,20
31.10.21 01:26,0.875,68.161,9.734,11.963,84.14,0.589,63.072,9.991,11.706,73.52,0.264,67.808,9.82,11.877,62.9,0,22,17.32,18.76,17.82,19.53,19.58,17.1,20
31.10.21 01:36,0.977,67.002,9.82,12.049,74.7,0.589,63.172,9.991,11.706,78.24,0.264,67.859,9.82,11.791,64.08,0,22,17.32,18.76,17.82,19.53,19.58,17.16,20
31.10.21 01:46,0.964,67.859,9.649,12.306,86.5,0.608,62.921,10.077,11.706,74.7,0.264,67.909,9.734,11.791,65.26,0,22,17.32,18.76,17.82,19.47,19.58,17.16,20
31.10.21 01:56,0.989,67.758,9.734,12.306,78.24,0.57,63.021,10.077,11.791,79.42,0.251,68.111,9.82,11.791,64.08,0,22,17.32,18.7,17.76,19.47,19.65,17.16,20
31.10.21 02:06,0.888,67.103,9.734,11.963,75.88,0.608,63.021,9.906,11.62,77.06,0.238,67.909,9.82,11.706,65.26,0,22,17.26,18.7,17.76,19.47,19.65,17.16,20
31.10.21 02:16,1.015,66.901,9.734,12.306,77.06,0.58,62.669,9.991,11.706,71.16,0.238,68.06,9.82,11.791,64.08,0,22,17.32,18.7,17.76,19.47,19.52,17.1,20
31.10.21 02:26,1.002,63.626,9.734,11.791,81.78,0.627,68.262,10.077,11.706,73.52,0.251,66.952,9.906,11.706,65.26,0,22,17.2,18.63,17.7,19.41,19.65,17.1,20
31.10.21 02:36,1.002,67.506,9.563,12.049,86.5,0.608,63.525,9.991,11.62,77.06,0.251,67.204,9.734,11.62,65.26,0,22,17.2,18.63,17.63,19.41,19.58,17.1,20
31.10.21 02:46,0.964,62.417,9.649,11.706,82.96,0.589,76.476,9.991,11.62,75.88,0.2,60.048,9.734,11.534,65.26,0,22,17.13,18.57,17.63,19.35,19.52,17.03,20
31.10.21 02:56,1.028,63.777,9.563,12.049,86.5,0.58,62.165,9.906,11.449,74.7,0.226,61.963,9.649,11.449,67.62,0,21,17.13,18.63,17.57,19.35,19.52,16.97,20
31.10.21 03:06,0.951,68.06,9.563,11.963,85.32,0.599,62.064,9.906,11.534,79.42,0.238,67.909,9.649,11.534,67.62,0,22,17.13,18.51,17.51,19.28,19.52,16.97,20
31.10.21 03:16,1.015,63.727,9.649,11.706,81.78,0.627,62.165,9.906,11.706,75.88,0.226,62.719,9.649,11.534,65.26,0,21,16.95,18.51,17.51,19.28,19.46,16.91,20
31.10.21 03:26,0.951,63.777,9.477,12.049,78.24,0.599,62.064,9.734,11.449,74.7,0.213,62.87,9.563,11.449,64.08,0,21,17.01,18.51,17.45,19.22,19.4,16.85,20
31.10.21 03:36,1.002,63.576,9.391,11.62,81.78,0.608,62.064,9.734,11.449,77.06,0.226,62.719,9.477,11.363,64.08,0,21,16.95,18.45,17.45,19.22,19.4,16.78,20
31.10.21 03:46,0.977,63.072,9.391,11.62,84.14,0.599,62.165,9.649,11.277,73.52,0.213,62.568,9.477,11.449,68.8,0,21,16.88,18.45,17.45,19.22,19.4,16.78,20
31.10.21 03:56,1.04,63.626,9.477,11.706,82.96,0.589,62.114,9.649,11.191,77.06,0.238,62.87,9.563,11.534,64.08,0,21,16.88,18.38,17.38,19.16,19.33,16.72,20
31.10.21 04:06,0.964,63.777,9.391,11.706,77.06,0.618,62.265,9.649,11.363,74.7,0.238,62.618,9.477,11.363,62.9,0,21,16.82,18.38,17.32,19.16,19.21,16.66,20
31.10.21 04:16,1.002,63.928,9.306,11.449,79.42,0.589,62.064,9.649,11.277,73.52,0.226,62.719,9.391,11.191,65.26,0,21,16.76,18.32,17.32,19.1,19.27,16.66,20
31.10.21 04:26,1.028,63.424,9.306,11.62,75.88,0.608,62.165,9.563,11.277,75.88,0.226,62.568,9.391,11.277,67.62,0,21,16.82,18.38,17.32,19.1,19.21,16.6,20
31.10.21 04:36,1.002,63.626,9.477,11.877,79.42,0.599,62.114,9.563,11.277,78.24,0.238,62.669,9.306,11.106,64.08,0,21,16.88,18.32,17.32,19.03,19.21,16.6,20
31.10.21 04:46,1.028,63.576,9.22,11.534,82.96,0.58,62.114,9.563,11.106,75.88,0.226,62.769,9.391,11.191,67.62,0,21,16.82,18.32,17.26,19.03,19.21,16.53,20
31.10.21 04:56,0.837,63.324,9.391,11.363,81.78,0.618,62.014,9.563,11.277,75.88,0.213,62.971,9.391,11.191,64.08,0,21,16.76,18.32,17.26,19.03,19.21,16.47,20
31.10.21 05:06,0.977,63.777,9.22,11.534,81.78,0.618,62.265,9.649,11.277,77.06,0.238,62.316,9.306,11.277,64.08,0,21,16.76,18.26,17.26,19.03,19.15,16.47,20
31.10.21 05:16,0.977,62.971,9.22,11.62,69.98,0.589,62.215,9.563,11.363,79.42,0.251,62.82,9.306,11.363,66.44,0,21,16.82,18.26,17.32,19.03,19.08,16.47,20
31.10.21 05:26,0.951,63.122,9.477,11.534,72.34,0.618,61.51,9.563,11.106,74.7,0.226,62.769,9.391,11.191,62.9,0,21,16.82,18.2,17.26,18.97,19.08,16.47,20
31.10.21 05:36,0.964,63.273,9.306,11.963,77.06,0.627,61.51,9.563,11.277,75.88,0.238,62.568,9.391,11.277,68.8,0,21,16.76,18.26,17.26,18.97,19.15,16.47,20
31.10.21 05:46,1.015,63.525,9.306,11.62,79.42,0.589,61.409,9.563,11.277,77.06,0.238,62.87,9.391,11.363,66.44,0,21,16.82,18.2,17.26,18.97,19.02,16.41,20
31.10.21 05:56,0.964,63.021,9.306,11.963,84.14,0.599,61.409,9.563,11.191,78.24,0.264,62.719,9.391,11.277,65.26,0,21,16.82,18.2,17.26,18.97,18.96,16.47,20
31.10.21 06:06,0.977,63.172,9.306,11.877,77.06,0.608,61.56,9.649,11.277,78.24,0.238,62.82,9.306,11.277,64.08,0,21,16.82,18.2,17.26,18.91,18.96,16.47,20
31.10.21 06:16,0.951,62.669,9.391,11.791,69.98,0.589,61.308,9.563,11.363,78.24,0.251,62.719,9.477,11.363,66.44,0,21,16.76,18.2,17.2,18.91,18.96,16.47,20
31.10.21 06:26,1.002,60.351,9.306,11.706,79.42,0.608,69.32,9.563,11.277,78.24,0.238,58.385,9.477,11.449,67.62,0,21,16.76,18.2,17.2,18.91,18.9,16.47,20
31.10.21 06:36,1.028,63.072,9.306,11.963,67.62,0.599,61.459,9.649,11.363,77.06,0.213,62.87,9.306,11.363,65.26,0,21,16.82,18.13,17.2,18.85,18.9,16.47,20
31.10.21 06:46,0.9,63.273,9.306,11.791,73.52,0.608,61.51,9.563,11.277,74.7,0.251,62.769,9.477,11.363,68.8,0,21,16.7,18.13,17.2,18.85,18.9,16.47,20
31.10.21 06:56,0.977,63.072,9.22,11.62,69.98,0.599,61.258,9.649,11.363,75.88,0.226,62.971,9.391,11.449,62.9,0,21,16.7,18.13,17.2,18.85,18.83,16.41,20
31.10.21 07:06,0.964,63.172,9.391,11.791,74.7,0.627,61.762,9.649,11.363,77.06,0.238,62.87,9.391,11.277,67.62,0,21,16.82,18.13,17.2,18.85,18.83,16.41,20
31.10.21 07:16,0.951,63.072,9.391,11.963,77.06,0.599,61.459,9.649,11.363,78.24,0.226,62.921,9.391,11.363,60.54,0,21,16.82,18.13,17.2,18.78,18.83,16.35,20
31.10.21 07:26,0.977,62.719,9.391,11.963,80.6,0.58,61.308,9.563,11.277,74.7,0.226,63.424,9.306,11.277,65.26,0,21,16.82,18.07,17.13,18.78,18.83,16.41,20
31.10.21 07:36,1.053,63.122,9.391,11.963,79.42,0.618,61.661,9.477,11.106,73.52,0.226,62.971,9.391,11.277,65.26,0,21,16.76,18.07,17.13,18.78,18.83,16.35,20
31.10.21 07:46,0.964,63.273,9.391,11.791,74.7,0.627,61.258,9.649,11.363,78.24,0.226,62.87,9.391,11.277,64.08,0,21,16.76,18.07,17.07,18.72,18.77,16.35,20
31.10.21 07:56,0.951,59.141,9.391,11.963,68.8,0.608,60.199,9.563,11.363,75.88,0.213,58.184,9.391,11.363,64.08,0,20,16.76,18.07,17.07,18.72,18.77,16.35,20
31.10.21 08:06,0.989,58.889,9.306,11.963,67.62,0.589,60.048,9.477,11.191,74.7,0.251,58.335,9.306,11.363,62.9,0,20,16.63,18.01,17.07,18.66,18.83,16.28,20
31.10.21 16:08,1.002,35.256,9.906,12.134,35.76,0.618,35.357,10.163,12.22,48.74,0.238,35.055,9.906,11.877,31.04,369.1,28,19.51,19.57,19.57,19.72,19.33,17.97,21
31.10.21 16:18,0.989,48.71,9.906,12.049,32.22,0.627,35.306,10.163,12.22,48.74,0.238,35.206,9.906,11.963,29.86,832.9,29,19.7,19.665,19.695,19.78,19.33,17.97,21
31.10.21 16:28,0.989,34.954,9.906,12.563,34.58,0.618,35.306,10.163,12.134,51.1,0.238,35.055,9.906,11.877,29.86,400.4,28,19.82,19.76,19.82,19.85,19.4,18.1,21
31.10.21 16:38,0.951,34.651,9.734,12.049,26.32,0.58,35.306,10.077,12.134,47.56,0.238,34.954,9.906,11.877,29.86,242.5,28,19.95,19.82,19.88,19.91,19.46,18.22,21
31.10.21 16:48,0.977,34.752,9.82,12.049,28.68,0.608,35.558,9.991,12.049,51.1,0.213,35.206,9.734,11.877,29.86,892.7,28,19.82,19.82,19.76,19.91,19.46,18.22,21
31.10.21 16:58,0.9,34.853,9.734,12.477,20.42,0.608,35.155,9.991,12.22,49.92,0.238,35.055,9.82,11.877,31.04,380.8,29,20.01,19.88,19.88,19.97,19.46,18.28,21
31.10.21 17:08,1.04,34.903,9.734,12.049,29.86,0.58,35.155,9.82,11.963,48.74,0.226,34.803,9.649,11.791,31.04,203.8,29,19.88,19.88,19.82,19.97,19.52,18.22,21
31.10.21 17:18,1.015,34.551,9.649,11.963,34.58,0.627,35.206,9.906,11.791,48.74,0.238,34.853,9.649,11.534,31.04,127.5,28,19.88,19.88,19.725,19.97,19.52,18.22,21
31.10.21 17:28,1.002,34.651,9.649,12.049,27.5,0.608,35.105,9.82,11.877,48.74,0.251,35.004,9.563,11.534,28.68,135.3,28,19.82,19.88,19.63,19.97,19.52,18.22,21
31.10.21 17:38,1.002,35.306,9.563,12.049,36.94,0.608,35.256,9.734,11.963,48.74,0.238,34.954,9.563,11.706,31.04,259.4,28,19.82,19.88,19.63,19.97,19.58,18.22,21
31.10.21 17:48,1.002,34.551,9.563,12.049,34.58,0.599,35.306,9.906,12.134,48.74,0.238,34.903,9.734,11.791,31.04,760,29,20.01,19.95,19.88,20.03,19.52,18.28,21
31.10.21 17:58,0.926,34.853,9.477,12.22,31.04,0.589,35.458,9.82,11.877,47.56,0.238,34.903,9.649,11.706,32.22,281,29,19.95,20.01,19.76,20.1,19.65,18.22,21
31.10.21 18:08,1.002,34.853,9.477,12.22,27.5,0.618,35.609,9.906,12.049,48.74,0.251,34.903,9.649,11.877,27.5,739.6,28,19.95,19.95,19.88,20.1,19.65,18.35,21
31.10.21 18:18,0.977,34.601,9.734,11.963,29.86,0.599,35.306,9.991,12.134,49.92,0.238,35.105,9.82,11.963,29.86,205.2,28,20.04,20.07,20.01,20.16,19.65,18.41,21
31.10.21 18:28,1.015,34.853,9.563,12.391,33.4,0.599,35.256,9.82,12.049,46.38,0.264,34.903,9.734,11.877,31.04,204.7,28,20.13,20.07,19.95,20.16,19.71,18.47,21
31.10.21 18:38,0.964,34.5,9.649,12.22,32.22,0.599,35.306,9.82,12.134,47.56,0.251,34.702,9.734,11.963,29.86,126.1,28,20.07,20.13,20.01,20.16,19.77,18.53,21
31.10.21 18:48,1.015,34.752,9.734,12.306,18.06,0.618,35.407,9.991,12.134,45.2,0.238,35.055,9.734,11.877,31.04,84.5,27,20.13,20.13,19.95,20.22,19.77,18.6,21
31.10.21 18:58,1.002,34.5,9.649,12.049,27.5,0.589,35.256,9.906,12.134,49.92,0.175,35.105,9.649,11.877,31.04,84,27,20.07,20.13,19.95,20.22,19.83,18.6,21
31.10.21 19:08,0.977,34.903,9.649,12.22,29.86,0.57,35.105,9.906,12.049,48.74,0.276,34.803,9.734,11.791,32.22,59,27,20.07,20.13,19.88,20.22,19.83,18.6,21
31.10.21 19:18,0.989,34.803,9.477,11.963,34.58,0.57,35.357,9.82,11.963,48.74,0.251,35.105,9.649,11.791,29.86,78.4,27,20.01,20.13,19.82,20.22,19.77,18.6,21
31.10.21 19:28,1.015,34.853,9.477,12.134,29.86,0.589,35.256,9.906,12.049,51.1,0.276,35.055,9.649,11.877,31.04,146.2,27,20.01,20.13,19.82,20.22,19.83,18.6,21
31.10.21 19:38,1.015,34.903,9.649,12.391,34.58,0.589,35.206,9.906,12.134,48.74,0.251,34.903,9.734,11.963,29.86,123.2,27,20.01,20.13,19.82,20.28,19.9,18.6,21
31.10.21 19:48,0.913,34.853,9.563,11.963,25.14,0.627,35.256,9.906,12.049,49.92,0.251,35.004,9.734,11.791,29.86,58.1,27,20.01,20.13,19.82,20.28,19.96,18.6,21
31.10.21 19:58,0.964,34.702,9.649,12.306,33.4,0.618,35.306,9.82,11.963,48.74,0.2,35.004,9.649,11.877,29.86,74.5,26,19.95,20.13,19.76,20.28,19.9,18.6,21
31.10.21 20:08,0.977,34.752,9.563,11.963,31.04,0.58,35.155,9.82,11.963,47.56,0.238,34.903,9.649,11.791,28.68,60.7,26,19.95,20.13,19.76,20.28,19.9,18.53,21
31.10.21 20:18,0.926,34.803,9.563,12.049,33.4,0.608,35.306,9.82,12.049,47.56,0.251,34.702,9.477,11.791,28.68,75,26,19.95,20.13,19.76,20.28,19.9,18.53,21
31.10.21 20:28,1.002,34.651,9.563,12.22,33.4,0.589,35.256,9.82,12.049,47.56,0.251,34.954,9.649,11.706,28.68,71.9,26,20.01,20.2,19.82,20.28,19.96,18.53,21
31.10.21 20:38,0.964,34.651,9.477,12.22,35.76,0.599,35.256,9.82,11.877,49.92,0.238,34.651,9.649,11.706,33.4,64.1,26,19.95,20.2,19.76,20.28,19.96,18.6,21
31.10.21 20:48,0.939,34.702,9.563,12.049,34.58,0.57,35.306,9.734,11.877,49.92,0.226,34.903,9.563,11.706,29.86,51.5,26,19.88,20.13,19.695,20.28,19.96,18.53,21
31.10.21 20:58,1.015,34.551,9.391,11.877,27.5,0.608,35.256,9.82,11.877,48.74,0.226,34.702,9.563,11.62,32.22,40.2,26,19.88,20.13,19.63,20.28,19.96,18.53,21
31.10.21 21:08,1.015,34.651,9.563,11.963,32.22,0.618,35.306,9.734,11.791,47.56,0.251,34.702,9.477,11.534,29.86,31.6,26,19.82,20.13,19.63,20.35,19.9,18.47,21
31.10.21 21:18,0.977,34.903,9.306,11.706,31.04,0.599,35.256,9.563,11.791,48.74,0.238,35.155,9.391,11.534,31.04,23.9,26,19.63,20.07,19.51,20.28,19.96,18.41,21
31.10.21 21:28,1.028,34.047,9.306,11.791,25.14,0.589,35.256,9.649,11.62,49.92,0.226,34.954,9.477,11.363,29.86,16,26,19.57,20.01,19.38,20.22,19.9,18.35,21
31.10.21 21:38,0.773,34.651,11.277,13.334,31.04,0.599,35.407,11.363,13.077,48.74,0.238,34.903,11.191,12.906,27.5,7.7,26,19.57,20.01,19.45,20.22,19.9,18.35,21
31.10.21 21:48,0.989,34.601,11.106,12.906,32.22,0.627,35.256,11.277,13.077,47.56,0.238,34.803,11.191,12.82,32.22,1.2,26,19.57,20.07,19.51,20.28,19.96,18.47,21
31.10.21 21:58,1.028,34.601,10.42,12.649,34.58,0.608,35.407,10.591,12.391,48.74,0.251,34.954,10.42,12.22,28.68,0,25,19.63,20.01,19.38,20.22,19.96,18.35,21
31.10.21 22:08,1.002,74.258,9.991,12.391,32.22,0.599,80.759,10.249,12.134,49.92,0.213,76.828,10.163,11.963,29.86,0,25,19.45,20.01,19.26,20.22,19.9,18.41,21
31.10.21 22:18,1.028,74.662,9.734,12.477,78.24,0.618,80.557,9.991,11.877,78.24,0.238,76.778,9.734,11.706,77.06,0,25,18.95,19.76,18.88,20.1,19.83,18.1,21
31.10.21 22:28,0.989,76.123,9.734,12.391,81.78,0.618,67.204,9.906,11.877,77.06,0.238,77.735,9.649,11.791,79.42,0,24,18.38,19.57,18.7,19.97,19.77,17.91,21
31.10.21 22:38,0.964,75.921,9.477,12.22,78.24,0.608,67.506,9.649,11.62,80.6,0.226,78.189,9.477,11.534,78.24,0,24,18.13,19.45,18.63,19.97,19.77,17.78,21
31.10.21 22:48,0.989,72.142,9.306,11.877,75.88,0.58,71.537,9.563,11.62,79.42,0.251,77.383,9.477,11.534,77.06,0,24,17.95,19.38,18.51,19.91,19.71,17.6,21
31.10.21 22:58,0.977,71.94,9.991,12.649,78.24,0.589,62.265,10.334,12.134,75.88,0.226,76.072,9.991,11.963,78.24,0,23,17.82,19.32,18.38,19.85,19.65,17.53,21
31.10.21 23:08,0.951,70.933,11.449,13.591,79.42,0.618,62.971,11.62,13.249,77.06,0.226,75.871,11.449,13.077,84.14,0,23,18.07,19.32,18.63,19.91,19.65,17.53,21
31.10.21 23:18,0.989,72.545,11.02,12.906,80.6,0.618,62.114,11.191,12.906,77.06,0.226,75.921,11.02,12.734,77.06,0,23,18.2,19.32,18.76,19.91,19.65,17.6,21
31.10.21 23:28,0.951,72.394,10.334,13.077,87.68,0.608,62.014,10.677,12.391,79.42,0.226,75.77,10.42,12.134,81.78,0,23,18.2,19.38,18.63,19.91,19.65,17.6,21
31.10.21 23:38,0.951,74.309,10.077,12.563,74.7,0.627,64.483,10.334,12.049,79.42,0.226,70.681,9.991,11.877,81.78,0,23,17.95,19.26,18.45,19.85,19.65,17.6,21
31.10.21 23:48,0.964,72.142,9.82,12.391,80.6,0.608,62.265,10.077,11.877,78.24,0.226,75.115,9.82,11.706,79.42,0,23,17.82,19.2,18.32,19.78,19.65,17.53,21
31.10.21 23:58,0.989,64.281,9.563,11.791,78.24,0.589,60.451,9.82,11.706,77.06,0.238,75.014,9.649,11.534,80.6,0,22,17.76,19.13,18.2,19.72,19.58,17.41,21
01.11.21 00:08,0.989,64.13,9.391,11.877,81.78,0.608,60.754,9.563,11.534,75.88,0.226,74.662,9.391,11.277,75.88,0,22,17.63,19.07,18.07,19.72,19.52,17.35,21
01.11.21 00:18,1.015,61.207,11.106,13.334,80.6,0.58,68.212,11.191,12.82,79.42,0.238,69.522,11.02,12.649,79.42,0,22,17.76,19.01,18.2,19.66,19.58,17.28,21
01.11.21 00:28,0.964,70.63,11.02,13.591,72.34,0.599,61.862,11.363,12.906,82.96,0.213,66.448,11.191,12.82,75.88,0,22,18.01,19.13,18.38,19.72,19.58,17.41,21
01.11.21 00:38,0.951,69.119,10.677,13.077,80.6,0.561,59.947,10.763,12.477,75.88,0.213,70.177,10.677,12.477,75.88,0,22,17.88,19.13,18.38,19.72,19.58,17.47,21
01.11.21 00:48,0.989,70.58,10.077,12.563,72.34,0.58,60.754,10.334,12.049,75.88,0.213,66.448,10.077,11.963,79.42,0,22,17.82,19.07,18.26,19.72,19.58,17.41,21
01.11.21 00:58,1.015,62.87,9.82,12.563,82.96,0.608,62.82,9.906,11.791,77.06,0.226,71.89,9.82,11.791,78.24,0,22,17.63,19.01,18.13,19.66,19.52,17.35,21
01.11.21 01:08,1.104,71.235,9.563,12.22,67.62,0.627,60.804,9.734,11.534,74.7,0.2,66.599,9.391,11.363,80.6,0,22,17.51,18.95,17.95,19.595,19.46,17.22,21
01.11.21 01:18,0.964,73.15,9.991,12.391,75.88,0.589,66.045,10.163,11.791,78.24,0.226,58.436,9.906,11.534,79.42,0,22,17.45,18.88,17.88,19.53,19.46,17.16,21
01.11.21 01:28,1.015,68.413,11.277,13.334,85.32,0.589,59.998,11.449,13.077,74.7,0.213,70.227,11.277,12.991,66.44,0,22,17.76,18.95,18.07,19.53,19.46,17.28,21
01.11.21 01:38,1.002,66.347,11.106,13.163,77.06,0.608,64.684,11.363,12.906,77.06,0.238,67.254,11.106,12.906,66.44,0,22,17.88,19.01,18.26,19.53,19.46,17.41,21
01.11.21 01:48,0.964,64.08,10.334,12.906,82.96,0.37,58.335,10.591,12.306,75.88,0.251,65.944,10.42,12.306,73.52,0,21,17.76,19.01,18.13,19.53,19.52,17.35,21
01.11.21 01:58,0.989,63.475,10.077,12.649,72.34,0.608,58.537,10.163,11.877,73.52,0.213,66.045,10.077,11.877,71.16,0,21,17.63,18.88,18.01,19.53,19.46,17.35,21
01.11.21 02:08,0.977,64.331,9.563,12.391,80.6,0.599,58.436,9.82,11.62,77.06,0.187,65.994,9.649,11.706,71.16,0,21,17.51,18.88,17.82,19.47,19.4,17.28,21
01.11.21 02:18,0.951,63.727,9.134,11.706,74.7,0.599,58.436,9.391,11.363,75.88,0.226,65.692,9.391,11.449,69.98,0,21,17.38,18.76,17.76,19.41,19.4,17.16,21
01.11.21 02:28,0.875,63.878,11.106,13.334,82.96,0.618,58.436,11.363,12.991,77.06,0.226,65.843,11.02,12.734,71.16,0,21,17.51,18.82,17.95,19.41,19.33,17.1,21
01.11.21 02:38,0.951,63.727,11.02,12.906,74.7,0.589,58.637,11.363,12.906,77.06,0.226,65.843,11.02,12.906,75.88,0,21,17.76,18.88,18.13,19.47,19.4,17.28,21
01.11.21 02:48,0.951,63.928,10.506,12.649,80.6,0.599,58.738,10.677,12.477,79.42,0.213,65.692,10.42,12.391,73.52,0,21,17.7,18.88,18.07,19.47,19.33,17.28,21
01.11.21 02:58,0.964,63.828,9.991,12.391,74.7,0.589,58.436,10.163,11.877,75.88,0.213,65.994,9.906,11.791,67.62,0,21,17.57,18.82,17.95,19.47,19.4,17.22,21
01.11.21 03:08,1.015,63.928,9.82,12.306,69.98,0.637,58.486,9.906,11.62,75.88,0.226,65.642,9.734,11.62,74.7,0,21,17.45,18.7,17.82,19.41,19.33,17.22,21
01.11.21 03:18,0.977,64.13,9.391,11.963,77.06,0.647,58.537,9.82,11.534,77.06,0.226,65.843,9.477,11.449,69.98,0,21,17.32,18.7,17.7,19.35,19.27,17.16,21
01.11.21 03:28,0.964,68.363,10.506,12.991,75.88,0.608,60.502,10.591,12.22,77.06,0.175,58.234,10.591,12.306,66.44,0,21,17.32,18.63,17.76,19.28,19.27,17.03,21
01.11.21 03:38,0.964,55.815,11.706,13.934,77.06,0.58,58.436,11.877,13.249,75.88,0.226,73.956,11.62,13.334,66.44,0,21,17.63,18.7,17.95,19.35,19.27,17.16,21
01.11.21 03:48,1.015,62.014,10.677,13.249,62.9,0.589,59.595,11.02,12.649,77.06,0.238,65.289,10.763,12.563,80.6,0,21,17.76,18.82,18.07,19.41,19.27,17.22,21
01.11.21 03:58,0.951,57.73,10.163,12.649,60.54,0.608,59.595,10.334,12.134,81.78,0.226,70.177,10.334,12.049,75.88,0,21,17.63,18.76,17.88,19.35,19.33,17.1,21
01.11.21 04:08,0.977,64.483,9.82,12.306,58.18,0.599,58.133,9.906,11.62,73.52,0.213,65.793,9.734,11.62,77.06,0,21,17.51,18.7,17.7,19.28,19.21,17.16,21
01.11.21 04:18,1.002,61.762,9.391,11.791,65.26,0.599,58.285,9.563,11.363,74.7,0.2,58.133,9.391,11.363,74.7,0,20,17.13,18.57,17.51,19.22,19.21,17.03,21
01.11.21 04:28,0.964,60.451,7.927,10.307,85.32,0.589,58.234,11.02,12.477,73.52,0.2,58.083,10.763,12.477,73.52,0,20,17.13,18.57,17.51,19.16,19.21,16.91,21
01.11.21 04:38,0.964,61.258,11.706,13.763,80.6,0.589,58.184,12.134,13.42,77.06,0.213,58.133,11.791,13.334,69.98,0,20,17.38,18.57,17.63,19.16,19.15,17.03,21
