time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
01.11.21 04:48,1.002,55.11,10.54,12.686,69.98,0.618,57.579,10.763,12.306,75.88,0.226,64.785,10.591,12.306,66.44,0,20,17.26,18.57,17.63,19.16,19.15,17.03,21
01.11.21 04:58,0.977,61.56,9.592,11.837,68.8,0.589,57.529,10.249,11.877,75.88,0.2,58.234,9.991,11.706,69.98,0,20,17.13,18.51,17.45,19.16,19.15,16.97,21
01.11.21 05:08,1.002,61.258,9.203,11.532,58.18,0.599,57.428,9.649,11.277,73.52,0.226,58.184,9.563,11.363,62.9,0,20,16.95,18.45,17.2,19.03,19.15,16.91,21
01.11.21 05:18,1.002,61.157,10.52,12.495,58.18,0.57,57.63,10.934,12.477,75.88,0.226,57.982,10.763,12.391,71.16,0,20,16.95,18.45,17.2,18.97,19.08,16.78,21
01.11.21 05:28,0.977,61.056,11.45,13.343,68.8,0.599,57.831,11.791,12.991,75.88,0.213,58.184,11.706,13.163,68.8,0,20,17.2,18.45,17.38,19.03,19.08,16.85,21
01.11.21 05:38,1.015,69.824,10.763,12.734,68.8,0.608,64.281,10.934,12.22,77.06,0.213,52.691,10.849,12.477,66.44,0,21,17.2,18.45,17.45,19.03,19.08,16.91,21
01.11.21 05:48,0.977,53.749,9.888,11.95,72.34,0.58,55.866,10.249,11.791,75.88,0.213,57.277,9.991,11.791,58.18,0,19,16.95,18.38,17.2,18.97,19.02,16.85,21
01.11.21 05:58,1.015,57.831,9.477,11.449,66.44,0.58,55.715,9.734,11.363,73.52,0.238,53.497,9.391,11.191,58.18,0,19,16.82,18.32,16.95,18.91,19.02,16.78,21
01.11.21 06:08,1.002,53.649,10.817,12.453,71.16,0.608,55.664,11.106,12.391,74.7,0,57.378,10.934,12.477,60.54,0,19,16.82,18.26,17.01,18.85,18.96,16.72,21
01.11.21 06:18,1.002,54.001,11.706,13.506,65.26,0.618,55.614,11.791,12.991,75.88,0.2,57.378,11.706,13.163,59.36,0,19,16.88,18.26,17.2,18.85,18.96,16.78,21
01.11.21 06:28,0.913,53.85,10.677,12.734,60.54,0.599,55.866,10.849,12.134,73.52,0.213,57.378,10.763,12.391,57,0,19,16.95,18.32,17.2,18.85,18.96,16.85,21
01.11.21 06:38,0.989,53.649,9.906,12.134,62.9,0.627,55.564,10.077,11.706,74.7,0.213,57.428,9.82,11.62,58.18,0,19,16.76,18.26,16.95,18.78,18.96,16.66,21
01.11.21 06:48,1.028,53.447,9.991,12.306,64.08,0.608,55.715,10.334,11.791,74.7,0.2,57.428,10.077,11.706,60.54,0,19,16.51,18.13,16.76,18.72,18.83,16.6,21
01.11.21 06:58,0.875,54.959,10.849,12.649,69.98,0.58,56.874,11.277,12.563,77.06,0.213,54.354,10.934,12.477,59.36,0,19,16.63,18.13,16.88,18.72,18.83,16.6,21
01.11.21 07:08,1.04,54.858,11.706,13.249,69.98,0.618,56.672,11.791,12.991,77.06,0.2,54.304,11.877,13.249,58.18,0,19,16.82,18.2,17.01,18.72,18.83,16.66,21
01.11.21 07:18,0.989,55.11,10.591,12.477,65.26,0.599,57.025,10.934,12.22,78.24,0.226,54.455,10.506,12.049,58.18,0,19,16.76,18.2,17.01,18.72,18.83,16.66,21
01.11.21 07:28,0.977,55.11,9.734,11.62,71.16,0.599,56.974,9.991,11.363,74.7,0.226,54.354,9.734,11.449,57,0,19,16.57,18.07,16.76,18.66,18.77,16.53,21
01.11.21 07:38,1.002,54.707,10.207,12.266,52.28,0.618,56.874,10.506,11.963,74.7,0.226,54.354,10.42,11.877,58.18,0,19,16.45,18.01,16.57,18.6,18.77,16.47,21
01.11.21 07:48,1.002,55.009,11.191,12.906,62.9,0.608,56.924,11.449,12.734,73.52,0.226,54.556,11.277,12.649,61.72,0,19,16.57,18.01,16.76,18.53,18.77,16.47,21
01.11.21 07:58,1.015,55.06,11.791,13.42,67.62,0.608,56.823,12.134,13.163,78.24,0.226,54.354,11.877,13.163,55.82,0,19,16.7,18.01,16.95,18.6,18.77,16.53,21
01.11.21 08:08,1.053,53.296,10.163,12.477,64.08,0.58,54.556,10.42,11.791,74.7,0.213,49.365,10.42,11.963,57,0,18,16.63,18.01,16.82,18.6,18.71,16.53,21
01.11.21 08:18,1.015,54.556,9.391,11.791,64.08,0.618,56.924,9.734,11.363,73.52,0.2,53.901,9.563,11.277,49.92,0,19,16.45,17.95,16.57,18.53,18.71,16.41,21
01.11.21 08:28,0.989,54.304,10.591,12.391,72.34,0.608,57.126,10.934,12.22,73.52,0.213,53.8,10.591,12.134,49.92,0,19,16.38,17.88,16.63,18.47,18.65,16.41,21
01.11.21 08:38,0.989,54.908,11.363,13.163,68.8,0.618,57.126,11.706,12.991,77.06,0.226,54.052,11.449,12.906,49.92,0,19,16.63,17.95,16.82,18.47,18.65,16.41,21
01.11.21 08:48,0.989,55.312,10.934,12.82,66.44,0.599,56.924,10.934,12.391,74.7,0.226,53.901,11.02,12.477,58.18,0,19,16.88,18.01,17.01,18.47,18.65,16.6,21
01.11.21 08:58,0.939,55.261,10.077,11.963,52.28,0.608,56.924,10.42,11.877,72.34,0.213,54.001,10.163,11.791,51.1,2.1,19,16.7,18.01,16.88,18.53,18.65,16.47,21
01.11.21 09:08,0.951,55.211,9.306,11.449,64.08,0.561,57.025,9.563,11.106,77.06,0.213,53.85,9.477,11.191,53.46,9.5,19,16.51,17.88,16.7,18.47,18.58,16.35,21
01.11.21 09:18,1.015,55.664,10.849,12.563,69.98,0.618,56.924,11.02,12.22,75.88,0.226,54.001,10.849,12.391,48.74,17.3,19,16.51,17.88,16.82,18.41,18.58,16.35,21
01.11.21 09:28,0.9,65.591,11.449,13.334,51.1,0.599,60.754,11.963,13.163,77.06,0.226,50.121,11.62,13.077,53.46,26.8,20,16.88,17.95,17.07,18.47,18.52,16.47,21
01.11.21 09:38,1.002,67.002,10.763,12.82,65.26,0.618,59.746,10.934,12.391,75.88,0.226,61.61,10.849,12.477,51.1,40.2,21,16.95,18.01,17.26,18.53,18.65,16.6,21
01.11.21 09:48,0.913,61.056,9.906,11.877,86.5,0.608,58.083,10.077,11.62,78.24,0.213,58.234,9.991,11.62,68.8,56.3,20,16.82,18.01,17.07,18.53,18.58,16.41,21
01.11.21 09:58,0.977,63.676,9.391,11.62,77.06,0.589,57.982,9.563,11.191,75.88,0.213,54.505,9.391,11.277,66.44,68.9,20,16.63,17.88,16.88,18.47,18.46,16.41,21
01.11.21 10:08,0.989,60.653,11.706,13.249,77.06,0.589,58.033,11.963,13.163,74.7,0.2,58.637,11.706,13.163,60.54,75.5,20,16.76,17.95,17.2,18.47,18.46,16.41,21
01.11.21 10:18,0.964,71.185,11.106,12.991,69.98,0.589,61.409,11.534,12.82,77.06,0.213,54.858,11.449,12.991,57,132.2,21,17.07,18.01,17.51,18.53,18.4,16.53,21
01.11.21 10:28,0.964,71.638,11.106,13.334,80.6,0.637,61.51,11.449,12.734,73.52,0.213,54.354,11.191,12.82,58.18,124.9,21,17.26,18.07,17.63,18.6,18.46,16.53,21
01.11.21 10:38,0.951,71.487,11.277,13.163,68.8,0.608,60.754,11.62,12.991,74.7,0.2,65.843,11.449,12.906,59.36,213.8,22,17.32,18.13,17.7,18.66,18.46,16.6,21
01.11.21 10:48,1.002,71.537,11.191,13.077,71.16,0.599,60.703,11.62,12.991,75.88,0.213,65.793,11.449,12.906,61.72,187.3,22,17.51,18.2,17.76,18.66,18.52,16.72,21
01.11.21 10:58,0.964,69.421,11.363,13.334,65.26,0.608,59.292,11.534,12.906,78.24,0.2,70.126,11.277,12.906,67.62,405.2,22,17.45,18.2,17.76,18.66,18.46,16.78,21
01.11.21 11:08,1.053,72.192,11.277,13.163,80.6,0.647,59.947,11.706,13.163,75.88,0.213,66.498,11.449,12.991,71.16,243.7,22,17.57,18.2,17.76,18.66,18.52,16.78,21
01.11.21 11:18,0.964,70.63,11.363,13.506,77.06,0.589,61.762,11.706,13.163,74.7,0.226,66.397,11.449,12.991,71.16,199.5,22,17.63,18.26,17.88,18.72,18.58,16.85,21
01.11.21 11:28,1.028,35.004,11.534,13.506,77.06,0.599,34.954,11.706,13.163,73.52,0.213,34.803,11.534,13.163,71.16,524,23,17.57,18.26,17.95,18.66,18.52,16.78,21
01.11.21 11:38,0.926,34.903,11.706,13.334,38.12,0.608,35.256,11.791,13.163,49.92,0.213,34.853,11.534,13.077,29.86,627.7,23,18.32,18.51,18.2,18.78,18.58,17.03,21
01.11.21 11:48,0.989,35.155,11.62,13.249,26.32,0.589,34.903,12.049,13.42,51.1,0.213,34.752,11.791,13.334,31.04,323.6,24,18.45,18.63,18.45,18.85,18.58,17.28,21
01.11.21 11:58,0.939,34.551,11.791,13.42,35.76,0.599,35.357,12.134,13.506,47.56,0.238,34.853,11.791,13.334,27.5,443.4,24,18.63,18.7,18.51,18.91,18.65,17.28,21
01.11.21 12:08,0.926,34.047,11.963,13.849,26.32,0.599,35.357,12.134,13.591,47.56,0.226,34.954,11.963,13.506,28.68,573.4,24,18.88,18.82,18.63,18.97,18.71,17.53,21
01.11.21 12:18,1.028,34.147,11.706,13.591,40.48,0.637,35.256,11.963,13.42,47.56,0.238,34.752,11.877,13.42,31.04,600.8,25,19.07,18.95,18.82,19.03,18.77,17.66,21
01.11.21 12:28,0.939,34.45,11.534,13.506,38.12,0.618,35.206,11.706,13.249,48.74,0.213,35.155,11.449,13.077,29.86,643.7,25,19.13,19.01,18.88,19.03,18.83,17.66,21
01.11.21 12:38,0.989,34.349,11.277,12.906,38.12,0.599,35.055,11.449,12.991,49.92,0.175,35.155,11.363,12.906,29.86,573.4,24,19.13,19.01,18.82,19.03,18.83,17.78,21
01.11.21 12:48,0.9,38.41515385,11.106,13.163,34.58,0.618,39.09784615,11.449,13.077,49.92,0.238,39.14753846,11.277,12.906,32.22,662.8,25,19.01,19.01,18.76,19.1,18.9,17.85,21
01.11.21 12:58,0.910769231,42.48130769,10.93453846,13.02453846,38.12,0.618692308,43.14069231,11.27753846,12.93192308,51.91692308,0.237076923,43.14007692,11.099,12.74776923,35.94153846,702.3,26,18.76,18.95,18.76,19.1,18.83,17.66,21
01.11.21 13:08,0.921538462,46.54746154,10.76307692,12.88607692,41.66,0.619384615,47.18353846,11.10607692,12.78684615,53.91384615,0.236153846,47.13261538,10.921,12.58953846,39.66307692,688.4,27,18.51,18.82,18.7,19.03,18.83,17.47,21
01.11.21 13:18,0.932307692,50.61361538,10.59161538,12.74761538,45.2,0.620076923,51.22638462,10.93461538,12.64176923,55.91076923,0.235230769,51.12515385,10.743,12.43130769,43.38461538,718.7,27,18.32,18.76,18.7,19.03,18.77,17.35,21
01.11.21 13:28,0.943076923,54.67976923,10.42015385,12.60915385,48.74,0.620769231,55.26923077,10.76315385,12.49669231,57.90769231,0.234307692,55.11769231,10.565,12.27307692,47.10615385,733.5,26,18.32,18.76,18.76,19.03,18.77,17.28,21
01.11.21 13:38,0.953846154,58.74592308,10.24869231,12.47069231,52.28,0.621461538,59.31207692,10.59169231,12.35161538,59.90461538,0.233384615,59.11023077,10.387,12.11484615,50.82769231,737,27,18.13,18.7,18.57,18.97,18.71,17.16,21
01.11.21 13:48,0.964615385,62.81207692,10.07723077,12.33223077,55.82,0.622153846,63.35492308,10.42023077,12.20653846,61.90153846,0.232461538,63.10276923,10.209,11.95661538,54.54923077,734,27,17.88,18.57,18.45,18.97,18.71,17.03,21
01.11.21 13:58,0.975384615,66.87823077,9.905769231,12.19376923,59.36,0.622846154,67.39776923,10.24876923,12.06146154,63.89846154,0.231538462,67.09530769,10.031,11.79838462,58.27076923,766.1,28,17.95,18.57,18.45,19.03,18.58,16.91,21
01.11.21 14:08,0.986153846,70.94438462,9.734307692,12.05530769,62.9,0.623538462,71.44061538,10.07730769,11.91638462,65.89538462,0.230615385,71.08784615,9.853,11.64015385,61.99230769,798.1,27,17.76,18.57,18.45,19.03,18.65,16.78,21
01.11.21 14:18,0.996923077,75.01053846,9.562846154,11.91684615,66.44,0.624230769,75.48346154,9.905846154,11.77130769,67.89230769,0.229692308,75.08038462,9.675,11.48192308,65.71384615,817.7,29,17.88,18.57,18.51,19.03,18.58,16.72,21
01.11.21 14:28,1.007692308,79.07669231,9.391384615,11.77838462,69.98,0.624923077,79.52630769,9.734384615,11.62623077,69.88923077,0.228769231,79.07292308,9.497,11.32369231,69.43538462,809.9,29,17.88,18.57,18.57,19.03,18.58,16.72,21
01.11.21 14:38,1.018461538,83.14284615,9.219923077,11.63992308,73.52,0.625615385,83.56915385,9.562923077,11.48115385,71.88615385,0.227846154,83.06546154,9.319,11.16546154,73.15692308,829,28,17.88,18.57,18.51,18.97,18.58,16.66,21
02.11.21 09:08,1.04,54.052,10.077,11.791,60.54,0.608,53.749,10.42,11.62,69.98,0.2,58.889,10.163,11.449,68.8,10.4,19,16.01,17.38,16.26,18.22,18.33,15.97,22
02.11.21 09:18,1.053,57.68,9.477,11.363,65.26,0.656,56.874,9.82,11.191,71.16,0.2,61.61,9.563,11.106,72.34,19.5,20,16.01,17.38,16.2,18.16,18.33,15.91,22
02.11.21 09:28,0.989,64.029,9.134,11.277,53.46,0.618,57.831,9.306,10.849,71.16,0.2,65.087,9.134,10.677,69.98,28.6,21,15.95,17.32,16.26,18.16,18.27,15.78,22
02.11.21 09:38,1.066,63.525,9.734,11.791,55.82,0.608,57.831,10.077,11.534,73.52,0.226,65.037,9.82,11.363,67.62,36.8,21,16.13,17.32,16.32,18.16,18.21,15.6,22
02.11.21 09:48,1.002,69.068,10.677,12.734,55.82,0.599,58.789,10.934,12.22,69.98,0.213,69.572,10.763,12.22,64.08,72.4,22,16.45,17.45,16.7,18.22,18.33,15.78,22
02.11.21 09:58,0.939,69.32,10.934,12.82,58.18,0.608,59.091,11.191,12.477,71.16,0.226,69.874,11.02,12.477,71.16,88,22,16.76,17.57,17.07,18.28,18.33,16.03,22
02.11.21 10:08,1.066,69.27,10.849,12.82,72.34,0.589,58.94,11.106,12.477,71.16,0.226,69.723,10.934,12.391,66.44,124.1,22,16.95,17.63,17.32,18.41,18.33,16.1,22
02.11.21 10:18,1.028,69.169,11.106,12.734,57,0.618,65.138,11.363,12.563,74.7,0.238,75.266,11.106,12.649,68.8,169.1,23,17.13,17.76,17.51,18.41,18.33,16.28,22
02.11.21 10:28,1.04,73.452,10.077,12.049,60.54,0.599,60.552,10.334,11.791,72.34,0.2,75.115,10.163,11.706,77.06,205.5,23,17.2,17.82,17.57,18.47,18.33,16.41,22
02.11.21 10:38,1.028,76.778,9.049,11.363,67.62,0.589,67.607,9.306,11.02,69.98,0.2,75.871,9.134,10.849,77.06,246.8,24,17.01,17.76,17.45,18.47,18.33,16.22,22
02.11.21 10:48,1.028,29.612,9.563,11.62,77.06,0.599,30.066,9.906,11.534,73.52,0.187,29.612,9.563,11.277,78.24,300.6,25,16.95,17.7,17.38,18.41,18.33,16.22,22
02.11.21 10:58,1.015,29.864,10.334,12.134,19.24,0.589,30.116,10.42,12.049,41.66,0.213,29.965,10.334,11.706,21.6,345.2,25,18.01,18.13,17.82,18.41,18.27,16.66,22
02.11.21 11:08,1.079,29.814,10.849,12.306,25.14,0.608,30.167,11.02,12.391,40.48,0.187,29.764,10.934,12.22,22.78,403.8,26,18.32,18.32,18.2,18.53,18.46,16.97,22
02.11.21 11:18,1.028,29.764,11.191,12.649,21.6,0.589,30.217,11.449,12.734,39.3,0.213,29.915,11.191,12.563,22.78,444.2,26,18.51,18.45,18.32,18.6,18.52,17.03,22
02.11.21 11:28,1.028,29.209,9.477,11.191,22.78,0.57,30.116,9.734,11.277,39.3,0.213,30.015,9.649,11.106,22.78,497.5,26,18.57,18.45,18.32,18.66,18.58,17.22,22
02.11.21 11:38,1.053,29.663,8.963,10.763,18.06,0.207,30.015,9.049,10.849,41.66,0.213,29.814,8.877,10.591,18.06,541.8,27,18.63,18.51,18.26,18.66,18.58,17.35,22
02.11.21 11:48,1.028,30.015,9.734,11.62,22.78,0.58,30.217,9.906,11.62,39.3,0.213,30.217,9.734,11.191,25.14,520.9,27,18.7,18.51,18.2,18.6,18.58,17.35,22
02.11.21 11:58,1.015,29.965,10.591,12.22,25.14,0.608,30.368,10.849,12.306,40.48,0.213,30.167,10.591,11.963,19.24,570,27,18.76,18.63,18.38,18.66,18.58,17.47,22
02.11.21 12:08,1.015,29.965,11.191,12.82,27.5,0.599,29.864,11.449,12.906,41.66,0.213,29.965,11.191,12.563,23.96,555.3,27,19.07,18.76,18.7,18.72,18.71,17.66,22
02.11.21 12:18,1.028,29.36,9.734,11.706,27.5,0.57,30.116,9.906,11.62,39.3,0.213,29.915,9.82,11.363,22.78,537.4,28,19.13,18.82,18.76,18.85,18.71,17.72,22
02.11.21 12:28,1.04,29.36,9.049,11.106,22.78,0.608,30.015,9.306,11.106,40.48,0.2,30.116,9.22,10.763,21.6,645.5,28,19.2,18.88,18.7,18.85,18.77,17.72,22
02.11.21 12:38,1.002,29.058,9.391,11.277,23.96,0.589,30.116,9.649,11.277,40.48,0.2,30.015,9.391,10.849,20.42,665,28,19.07,18.82,18.57,18.85,18.77,17.66,22
02.11.21 12:48,0.989,29.26,10.334,11.877,22.78,0.589,29.915,10.591,12.134,41.66,0.213,29.965,10.334,11.791,21.6,421.6,29,19.32,18.95,18.7,18.85,18.77,17.72,22
02.11.21 12:58,1.066,29.461,10.934,12.734,21.6,0.608,30.066,11.191,12.734,40.48,0.213,29.764,11.106,12.391,22.78,533.1,28,19.32,19.01,18.82,18.85,18.77,17.72,22
02.11.21 13:08,1.04,29.411,10.077,11.791,25.14,0.608,30.015,10.334,11.877,41.66,0.2,30.015,9.991,11.534,21.6,611.7,28,19.38,19.07,18.88,18.91,18.83,17.78,22
02.11.21 13:18,1.04,29.108,9.22,11.106,22.78,0.608,30.167,9.477,11.106,41.66,0.213,29.915,9.306,10.849,21.6,494.5,29,19.45,19.01,18.88,18.91,18.83,17.85,22
02.11.21 13:28,1.04,29.31,8.791,10.506,27.5,0.58,29.965,8.877,10.763,40.48,0.2,30.015,8.791,10.42,22.78,723.5,29,19.32,19.07,18.76,18.91,18.77,17.78,22
02.11.21 13:38,1.002,29.36,9.906,11.877,25.14,0.599,30.116,10.163,11.877,39.3,0.213,30.066,9.991,11.534,21.6,540.8,29,19.45,19.13,18.82,18.91,18.77,17.78,22
02.11.21 13:48,1.04,29.008,10.849,12.563,22.78,0.627,30.167,11.106,12.734,40.48,0.226,30.015,10.934,12.391,25.14,724.8,30,19.76,19.26,19.13,19.03,18.9,17.97,22
02.11.21 13:58,1.04,28.957,10.163,11.963,29.86,0.599,29.864,10.42,12.134,40.48,0.226,29.864,10.249,11.877,23.96,745.3,31,19.95,19.38,19.45,19.1,18.96,18.03,22
02.11.21 14:08,1.002,29.36,9.563,11.534,21.6,0.637,29.864,9.82,11.706,41.66,0.2,29.864,9.649,11.277,21.6,463.3,31,20.13,19.51,19.51,19.22,19.08,18.1,22
02.11.21 14:18,1.04,29.108,9.22,11.363,27.5,0.57,30.167,9.391,11.277,39.3,0.226,30.217,9.22,10.849,21.6,807.7,31,20.07,19.51,19.51,19.28,19.15,18.16,22
02.11.21 14:28,1.015,29.461,8.791,10.849,19.24,0.589,30.267,8.963,10.763,39.3,0.238,29.965,8.706,10.42,20.42,821.1,31,20.01,19.45,19.38,19.22,19.08,18.16,22
02.11.21 14:38,1.079,29.461,8.791,10.763,20.42,0.599,30.116,9.134,10.849,40.48,0.213,29.965,8.963,10.506,21.6,840.7,30,19.82,19.45,19.07,19.16,19.08,18.03,22
02.11.21 14:48,1.015,29.31,8.963,10.849,21.6,0.589,30.318,9.22,11.02,39.3,0.213,30.066,9.049,10.591,22.78,839,31,19.82,19.45,19.13,19.16,19.08,18.03,22
02.11.21 14:58,1.015,29.36,8.877,11.191,21.6,0.599,30.217,9.134,10.934,41.66,0.213,29.864,8.963,10.677,22.78,693.7,32,19.76,19.45,19.13,19.16,19.02,17.97,22
02.11.21 15:08,1.028,29.108,9.049,11.02,29.86,0.608,30.066,9.22,11.02,40.48,0.226,30.066,9.134,10.763,20.42,772.2,32,20.07,19.57,19.38,19.28,19.08,18.03,22
02.11.21 15:18,0.977,29.713,8.963,11.191,22.78,0.618,30.318,9.22,11.106,40.48,0.213,29.965,9.134,10.591,21.6,878.9,32,19.95,19.57,19.26,19.22,19.08,17.97,22
02.11.21 15:28,1.066,29.764,8.963,11.106,22.78,0.618,30.419,9.134,10.934,38.12,0.213,30.015,9.049,10.591,22.78,426.3,32,20.07,19.63,19.26,19.22,19.08,17.97,22
02.11.21 15:38,1.002,30.066,8.963,11.191,22.78,0.589,29.965,9.306,11.106,44.02,0.226,30.217,9.049,10.591,22.78,904.4,33,20.13,19.725,19.32,19.35,19.08,18.03,22
02.11.21 15:48,0.989,29.411,9.049,11.277,26.32,0.608,30.267,9.22,11.02,38.12,0.213,30.167,9.049,10.677,21.6,645.9,33,20.45,19.82,19.45,19.41,19.15,18.03,22
02.11.21 15:58,1.015,29.36,9.049,11.191,25.14,0.561,29.915,9.22,10.934,39.3,0.2,30.368,9.049,10.591,22.78,605.1,32,20.51,19.82,19.45,19.41,19.21,18.03,22
02.11.21 16:08,1.104,29.31,8.963,10.934,25.14,0.589,30.318,9.22,11.106,40.48,0.226,30.167,8.963,10.506,20.42,868.5,33,20.38,19.82,19.38,19.41,19.21,18.1,22
02.11.21 16:18,0.939,29.31,8.877,11.02,27.5,0.58,30.267,9.134,10.934,40.48,0.2,30.116,8.963,10.591,20.42,911.4,35,20.51,19.95,19.51,19.47,19.15,18.03,22
02.11.21 16:28,1.053,29.159,8.877,10.934,26.32,0.599,30.217,9.22,10.934,40.48,0.2,29.915,8.963,10.591,21.6,822.5,33,20.57,20.01,19.57,19.53,19.27,18.1,22
02.11.21 16:38,1.079,29.159,8.963,11.02,18.06,0.599,30.368,9.22,11.02,40.48,0.213,29.764,8.963,10.591,20.42,697.9,31,20.51,20.01,19.51,19.53,19.27,18.16,22
02.11.21 16:48,1.04,29.31,8.963,10.849,25.14,0.599,30.167,9.134,11.02,36.94,0.226,30.116,8.877,10.591,19.24,624.2,32,20.57,20.07,19.57,19.595,19.27,18.16,22
02.11.21 16:58,1.028,29.209,8.877,10.934,23.96,0.599,30.116,9.134,11.02,39.3,0.2,30.066,8.877,10.506,19.24,718.7,33,20.57,20.07,19.57,19.66,19.33,18.16,22
02.11.21 17:08,1.002,29.108,9.991,12.049,25.14,0.618,30.217,10.249,11.963,41.66,0.226,29.965,10.077,11.534,21.6,806,33,20.57,20.13,19.57,19.755,19.33,18.16,22
02.11.21 17:18,1.04,29.31,11.02,12.991,26.32,0.599,30.015,11.02,12.734,40.48,0.213,30.015,10.934,12.391,20.42,804.7,34,20.88,20.32,19.95,19.85,19.4,18.28,22
02.11.21 17:28,1.091,29.36,10.506,12.649,26.32,0.589,30.066,10.849,12.477,39.3,0.213,30.167,10.677,12.049,21.6,771.7,33,21.2,20.38,20.26,19.97,19.58,18.41,22
02.11.21 17:38,1.053,28.957,10.077,11.963,26.32,0.608,30.217,10.249,11.963,40.48,0.213,30.116,10.077,11.449,20.42,220.3,33,21.13,20.45,20.2,20.03,19.58,18.47,22
02.11.21 17:48,1.079,29.36,9.649,11.534,18.06,0.608,30.167,9.82,11.534,40.48,0.213,30.066,9.563,11.106,22.78,223.4,33,21.01,20.38,20.01,19.97,19.58,18.47,22
02.11.21 17:58,0.939,29.36,9.306,11.191,26.32,0.618,30.167,9.477,11.363,41.66,0.213,30.066,9.391,10.849,22.78,663.2,32,20.82,20.38,19.88,19.97,19.58,18.47,22
02.11.21 18:08,0.977,29.159,9.049,11.277,26.32,0.589,30.368,9.19,10.994,38.12,0.213,29.915,9.134,10.591,22.78,526.2,33,20.76,20.32,19.76,19.91,19.58,18.41,22
02.11.21 18:18,1.04,28.907,8.963,11.277,26.32,0.599,30.368,8.88,10.694,39.3,0.213,30.167,9.049,10.591,19.24,552.6,33,20.63,20.32,19.695,19.91,19.58,18.35,22
02.11.21 18:28,0.964,29.36,8.877,11.191,26.32,0.57,30.116,8.9,10.706,42.84,0.2,29.965,8.877,10.42,22.78,307.6,32,20.63,20.32,19.63,19.91,19.58,18.35,22
02.11.21 18:38,1.04,29.562,9.906,12.049,26.32,0.589,30.015,10.021,11.658,39.3,0.226,30.167,9.991,11.363,23.96,232.9,32,20.57,20.32,19.79,19.91,19.58,18.35,22
02.11.21 18:48,1.015,29.159,10.677,12.649,26.32,0.608,30.519,10.934,12.649,40.48,0.213,29.965,10.677,12.134,21.6,188.3,32,20.76,20.45,19.95,20.03,19.65,18.35,22
02.11.21 18:58,0.989,29.209,10.591,12.734,22.78,0.589,30.116,10.659,12.385,41.66,0.213,29.965,10.677,12.22,23.96,162.6,32,21.07,20.57,20.26,20.22,19.77,18.47,22
02.11.21 19:08,1.015,29.058,9.991,11.877,25.14,0.599,30.267,10.122,11.837,39.3,0.213,29.965,10.077,11.449,21.6,169.6,32,21.13,20.63,20.26,20.22,19.83,18.53,22
02.11.21 19:18,1.028,29.411,9.477,11.534,22.78,0.618,30.116,9.366,11.095,40.48,0.226,30.015,9.477,11.02,21.6,121.9,32,21.01,20.57,20.13,20.22,19.77,18.6,22
02.11.21 19:28,1.002,29.159,9.134,11.277,16.88,0.589,30.015,9.391,11.106,39.3,0.175,29.915,9.22,10.677,22.78,140.1,32,20.88,20.51,19.88,20.16,19.77,18.53,22
02.11.21 19:38,1.015,29.008,8.877,10.849,20.42,0.599,30.066,8.707,10.608,39.3,0.2,29.915,8.877,10.42,21.6,163.1,32,20.76,20.51,19.76,20.1,19.77,18.47,22
02.11.21 19:48,1.04,29.562,9.991,11.877,19.24,0.608,30.167,10.07,11.702,40.48,0.2,29.915,9.906,11.449,22.78,113.7,31,20.76,20.51,19.88,20.1,19.77,18.41,22
02.11.21 19:58,1.015,29.562,10.677,12.477,28.68,0.608,30.368,10.692,12.237,39.3,0.2,29.965,10.677,11.877,20.42,121,31,20.82,20.57,20.01,20.16,19.83,18.47,22
02.11.21 20:08,1.002,29.612,10.934,12.991,20.42,0.599,30.167,10.887,12.441,40.48,0.213,30.116,11.02,12.306,21.6,93.2,31,20.95,20.63,20.07,20.22,19.9,18.47,22
02.11.21 20:18,0.989,29.562,10.42,12.22,23.96,0.627,30.167,10.667,12.21,39.3,0.213,30.116,10.42,11.877,22.78,134.4,31,20.95,20.63,20.2,20.28,19.96,18.53,22
02.11.21 20:28,1.206,29.764,9.734,11.706,23.96,0.608,30.217,9.991,11.706,41.66,0.213,30.015,9.82,11.106,23.96,137.9,31,20.95,20.63,19.95,20.22,19.9,18.53,22
02.11.21 20:38,0.989,29.512,9.22,11.449,26.32,0.608,30.116,9.381,11.096,40.48,0.2,30.368,9.22,10.677,21.6,105.3,31,20.76,20.57,19.82,20.16,19.9,18.47,22
02.11.21 20:48,1.002,29.612,8.877,11.191,28.68,0.589,30.167,9.039,10.757,39.3,0.2,30.015,8.877,10.42,20.42,75.5,30,20.57,20.51,19.63,20.1,19.83,18.47,22
02.11.21 20:58,1.079,29.612,10.077,11.877,22.78,0.608,30.167,10.111,11.742,40.48,0.213,29.864,9.991,11.449,22.78,53.7,30,20.51,20.51,19.755,20.1,19.9,18.41,22
02.11.21 21:08,1.028,29.512,10.506,12.649,26.32,0.589,30.267,10.747,12.293,41.66,0.175,30.015,10.591,11.963,25.14,39,30,20.7,20.63,19.88,20.22,19.83,18.41,22
02.11.21 21:18,1.079,29.713,10.849,12.82,25.14,0.599,30.318,10.902,12.286,39.3,0.2,30.167,10.934,12.134,21.6,27.3,30,20.76,20.63,19.95,20.22,19.96,18.41,22
02.11.21 21:28,1.002,29.512,11.191,12.563,26.32,0.589,30.066,11.363,12.734,39.3,0.2,30.066,11.106,12.391,21.6,16,29,20.82,20.63,19.95,20.22,20.02,18.47,22
02.11.21 21:38,1.079,29.562,10.249,11.791,21.6,0.618,30.015,10.495,11.953,40.48,0.213,29.915,10.334,11.534,23.96,6.9,29,20.76,20.63,19.88,20.16,20.02,18.53,22
02.11.21 21:48,1.04,29.764,9.391,11.106,21.6,0.618,30.167,9.502,11.05,39.3,0.2,29.864,9.391,10.934,21.6,1.2,28,20.45,20.51,19.51,20.1,19.96,18.53,22
02.11.21 21:58,1.015,29.612,8.791,10.591,25.14,0.608,30.217,9.017,10.647,41.66,0.187,29.965,8.791,10.334,19.24,0,28,20.07,20.38,19.26,19.97,19.9,18.47,22
02.11.21 22:08,1.028,29.764,9.82,11.791,18.06,0.589,30.116,9.681,11.151,39.3,0.213,29.915,9.906,11.191,21.6,0,28,19.88,20.26,19.07,19.91,19.9,18.41,22
02.11.21 22:18,1.333,30.066,10.334,11.963,27.5,0.608,30.015,10.561,11.933,39.3,0.187,30.066,10.334,11.62,21.6,0,28,19.95,20.32,19.13,19.91,19.83,18.41,22
02.11.21 22:28,1.015,29.915,10.677,12.477,27.5,0.437,30.318,10.767,12.227,41.66,0.2,29.965,10.677,12.049,21.6,0,28,20.01,20.32,19.26,19.97,19.9,18.41,22
02.11.21 22:38,0.977,29.713,10.934,12.82,26.32,0.599,30.167,11.141,12.514,39.3,0.2,30.015,10.934,12.22,20.42,0,28,20.13,20.38,19.45,19.97,19.9,18.41,22
02.11.21 22:48,1.015,29.612,11.02,12.991,20.42,0.608,30.167,11.353,12.639,38.12,0.213,30.015,11.106,12.391,21.6,0,28,20.225,20.45,19.51,20.03,19.96,18.47,22
02.11.21 22:58,1.015,29.713,10.249,11.877,22.78,0.627,30.267,10.186,11.654,40.48,0.2,29.915,10.42,11.62,22.78,0,29,20.32,20.45,19.57,20.03,19.96,18.53,22
02.11.21 23:08,1.079,29.915,9.391,11.363,23.96,0.599,30.167,9.345,10.902,39.3,0.2,30.066,9.477,11.02,20.42,0,28,20.26,20.38,19.38,19.97,19.96,18.47,22
02.11.21 23:18,1.091,29.814,8.877,10.591,20.42,0.599,30.217,8.783,10.424,42.84,0.2,29.915,8.963,10.42,20.42,0,28,20.07,20.26,19.07,19.91,19.83,18.41,22
02.11.21 23:28,1.155,29.562,9.82,11.449,26.32,0.627,30.217,9.901,11.364,39.3,0.187,29.864,9.906,11.106,22.78,0,28,19.76,20.26,19.01,19.85,19.83,18.35,22
02.11.21 23:38,1.079,30.116,9.563,11.106,25.14,0.608,30.066,9.789,11.161,40.48,0.2,30.167,9.563,11.02,21.6,0,27,19.76,20.26,18.95,19.85,19.9,18.35,22
02.11.21 23:48,1.04,29.764,9.22,11.277,25.14,0.608,30.116,8.914,10.39,40.48,0.073,29.663,9.306,10.677,22.78,0,27,19.63,20.2,18.88,19.91,19.96,18.41,22
02.11.21 23:58,1.04,29.814,9.049,10.849,27.5,0.599,30.267,9.306,10.763,40.48,0.187,29.864,9.049,10.42,20.42,0,27,19.45,20.13,18.7,19.91,19.96,18.35,22
03.11.21 00:08,1.066,29.612,10.249,11.706,25.14,0.599,30.318,10.506,11.791,39.3,0.213,29.915,10.249,11.534,20.42,0,26,19.26,20.01,18.63,19.85,19.9,18.35,22
03.11.21 00:18,1.079,29.864,11.106,12.734,22.78,0.618,30.167,11.212,12.416,38.12,0.187,30.116,11.106,12.22,20.42,0,26,19.26,20.07,18.76,19.91,19.9,18.35,22
03.11.21 00:28,1.028,29.512,10.42,11.877,25.14,0.589,30.066,10.763,12.134,40.48,0.187,30.116,10.591,11.791,21.6,0,26,19.38,20.07,18.76,19.91,19.96,18.41,22
03.11.21 00:38,0.989,29.512,9.82,11.706,25.14,0.608,30.267,10.049,11.424,40.48,0.2,29.965,9.991,11.363,20.42,0,26,19.32,20.01,18.7,19.91,19.96,18.41,22
03.11.21 00:48,1.066,28.957,9.477,11.191,27.5,0.618,30.015,9.442,10.826,39.3,0.187,29.915,9.563,10.934,21.6,0,26,19.13,19.95,18.57,19.91,19.9,18.41,22
03.11.21 00:58,1.002,29.764,9.22,10.677,26.32,0.618,30.318,9.16,10.628,42.84,0.2,29.965,9.22,10.677,21.6,0,25,18.95,19.82,18.32,19.85,19.96,18.35,22
03.11.21 01:08,1.015,74.914,8.963,10.42,23.96,0.599,79.499,9.146,10.606,40.48,0.2,77.433,8.963,10.506,22.78,0,25,18.76,19.76,18.26,19.78,19.9,18.22,22
03.11.21 01:18,0.989,29.915,10.42,12.134,79.42,0.599,30.419,10.486,11.694,73.52,0.213,29.814,10.506,11.963,79.42,0,25,18.32,19.51,18.07,19.72,19.83,18.03,22
03.11.21 01:28,1.066,29.864,11.106,12.734,27.5,0.589,30.116,11.09,12.385,41.66,0.2,30.116,11.277,12.391,23.96,0,25,18.32,19.57,18.38,19.72,19.83,18.1,22
03.11.21 01:38,1.066,30.066,10.334,11.791,22.78,0.627,30.015,10.155,11.538,39.3,0.2,30.217,10.42,11.62,23.96,0,25,18.63,19.57,18.45,19.78,19.83,18.1,22
03.11.21 01:48,1.028,29.965,9.734,11.363,27.5,0.627,30.015,9.678,11.146,39.3,0.2,29.864,9.82,11.106,20.42,0,25,18.57,19.63,18.32,19.78,19.83,18.1,22
03.11.21 01:58,0.989,75.367,9.391,10.763,22.78,0.608,79.398,9.565,11.025,42.84,0.187,76.879,9.477,10.849,22.78,0,25,18.63,19.57,18.2,19.72,19.9,18.1,22
03.11.21 02:08,1.066,29.764,9.134,11.363,79.42,0.637,30.217,9.425,10.884,75.88,0.175,30.116,9.306,10.849,80.6,0,24,18.01,19.26,17.88,19.66,19.77,17.85,22
03.11.21 02:18,1.066,29.965,9.563,11.02,27.5,0.608,30.015,9.64,11.015,41.66,0.213,30.015,9.563,10.763,25.14,0,24,17.88,19.26,17.88,19.66,19.77,17.91,22
03.11.21 02:28,1.04,29.562,10.42,11.62,28.68,0.608,30.015,10.39,11.771,40.48,0.213,30.015,10.506,11.706,19.24,0,24,18.13,19.32,18.07,19.66,19.71,17.78,22
03.11.21 02:38,0.989,29.965,11.106,12.734,22.78,0.589,30.167,10.896,12.023,42.84,0.2,30.066,11.106,12.306,23.96,0,24,18.45,19.38,18.26,19.66,19.77,17.91,22
03.11.21 02:48,1.015,29.764,10.42,11.791,28.68,0.627,30.318,10.616,11.903,40.48,0.098,29.915,10.42,11.706,21.6,0,24,18.38,19.38,18.2,19.66,19.77,18.03,22
03.11.21 02:58,1.04,29.562,9.906,11.277,26.32,0.618,30.066,10.077,11.449,39.3,0.187,29.965,9.906,11.191,20.42,0,24,18.38,19.38,18.13,19.66,19.77,18.03,22
03.11.21 03:08,1.028,29.965,9.391,11.106,20.42,0.637,29.764,9.365,10.831,40.48,0.175,30.015,9.391,10.763,23.96,0,24,18.2,19.32,17.95,19.595,19.71,18.03,22
03.11.21 03:18,1.053,72.041,9.049,10.591,25.14,0.599,61.812,9.209,10.667,39.3,0.2,74.712,9.049,10.506,20.42,0,23,18.13,19.26,17.82,19.53,19.71,17.91,22
03.11.21 03:28,1.04,29.713,9.991,11.963,66.44,0.589,30.671,9.841,11.222,51.1,0.187,29.965,9.906,11.277,75.88,0,23,17.45,19.01,17.7,19.47,19.65,17.6,22
28.10.21 06:52,0.964,68.564,10.163,12.22,80.6,0.608,80.759,10.506,12.134,75.88,0.187,61.661,10.163,11.791,88.86,0,23,17.57,18.76,18.01,19.47,19.58,17.03,22
28.10.21 07:02,1.091,67.808,10.591,12.906,77.06,0.599,80.557,10.849,12.477,80.6,0.2,61.711,10.591,12.22,74.7,0,23,17.76,18.76,18.2,19.47,19.58,17.1,22
28.10.21 07:12,0.989,67.758,10.934,13.42,72.34,0.627,81.011,11.191,12.649,81.78,0.175,61.913,10.934,12.563,71.16,0,23,17.82,18.76,18.26,19.53,19.58,17.1,22
28.10.21 07:22,1.002,67.708,11.106,13.249,81.78,0.589,80.658,11.449,12.906,75.88,0.2,61.862,11.191,12.734,69.98,0,23,17.95,18.82,18.32,19.53,19.58,17.16,22
28.10.21 07:32,0.951,67.053,10.591,12.734,82.96,0.608,80.658,10.763,12.391,77.06,0.2,61.56,10.591,12.22,66.44,0,23,18.01,18.82,18.38,19.53,19.58,17.28,22
28.10.21 07:42,1.015,69.925,9.477,11.791,79.42,0.589,80.507,9.734,11.534,77.06,0.175,60.754,9.477,11.277,71.16,0,23,17.76,18.76,18.2,19.47,19.58,17.16,22
28.10.21 07:52,0.989,74.309,9.563,11.791,79.42,0.599,67.103,9.82,11.62,79.42,0.2,68.665,9.649,11.449,67.62,0,23,17.51,18.63,17.95,19.41,19.52,17.1,22
28.10.21 08:02,0.989,75.065,9.991,12.477,57,0.551,67.053,10.334,12.22,80.6,0.187,68.665,10.163,11.877,69.98,0,23,17.57,18.63,17.95,19.35,19.52,17.03,22
28.10.21 08:12,1.002,80.608,10.42,12.734,74.7,0.599,65.087,10.677,12.22,81.78,0.2,64.987,10.506,12.134,71.16,0,23,17.7,18.7,18.13,19.41,19.46,17.1,22
28.10.21 08:22,1.002,78.693,10.763,13.077,81.78,0.589,65.49,10.934,12.563,79.42,0.187,65.793,10.677,12.391,73.52,0,23,17.82,18.7,18.26,19.41,19.52,17.1,22
28.10.21 08:32,0.977,79.549,11.02,13.163,84.14,0.647,65.289,11.191,12.906,75.88,0.2,65.894,11.02,12.563,71.16,0,23,17.82,18.76,18.26,19.41,19.46,17.16,22
28.10.21 08:42,0.977,63.525,11.191,13.163,75.88,0.561,79.549,11.449,12.991,75.88,0.175,56.219,11.191,12.906,69.98,0,22,17.88,18.7,18.26,19.41,19.46,17.16,22
28.10.21 08:52,0.989,62.921,10.677,12.82,72.34,0.599,79.751,11.106,12.649,77.06,0.187,56.168,10.849,12.563,61.72,0,22,17.88,18.76,18.32,19.41,19.52,17.22,22
28.10.21 09:02,0.989,70.781,9.649,11.963,68.8,0.599,69.673,9.906,11.62,75.88,0.187,57.176,9.649,11.363,62.9,2.6,22,17.76,18.7,18.07,19.35,19.46,17.16,22
28.10.21 09:12,0.977,64.785,9.563,11.706,73.52,0.599,78.491,9.82,11.62,75.88,0.187,55.261,9.649,11.534,59.36,9.1,22,17.45,18.57,17.82,19.28,19.4,17.03,22
28.10.21 09:22,0.951,64.634,9.906,12.134,65.26,0.589,78.542,10.249,11.963,78.24,0.213,55.16,9.991,11.877,62.9,14.3,22,17.45,18.57,17.82,19.22,19.33,16.97,22
28.10.21 09:32,0.989,62.971,10.334,12.477,66.44,0.618,79.297,10.677,12.22,78.24,0.2,55.16,10.334,12.134,59.36,18.6,22,17.57,18.63,18.01,19.22,19.4,16.91,22
28.10.21 09:42,0.977,62.921,10.763,12.991,72.34,0.608,79.398,10.849,12.477,79.42,0.213,55.16,10.763,12.477,64.08,24.2,22,17.76,18.63,18.07,19.28,19.33,16.97,22
28.10.21 09:52,1.028,63.021,10.849,12.906,69.98,0.58,79.197,11.106,12.649,79.42,0.187,55.211,10.934,12.734,58.18,27.3,22,17.82,18.7,18.13,19.28,19.33,17.03,22
28.10.21 10:02,1.053,62.82,10.763,13.163,65.26,0.618,79.398,11.191,12.82,85.32,0.213,55.866,11.02,12.82,62.9,48.1,22,17.88,18.7,18.26,19.28,19.33,17.16,22
28.10.21 10:12,0.989,79.096,10.763,13.249,73.52,0.561,63.424,10.934,12.563,79.42,0.2,67.053,10.763,12.563,59.36,132.7,23,18.01,18.7,18.38,19.35,19.52,17.16,22
28.10.21 10:22,1.002,68.212,10.677,13.077,67.62,0.627,81.162,10.849,12.563,77.06,0.187,71.588,10.763,12.563,67.62,164.8,24,18.07,18.82,18.45,19.28,19.58,17.22,22
28.10.21 10:32,1.015,68.514,10.849,13.334,66.44,0.599,81.263,11.02,12.734,77.06,0.2,71.638,10.763,12.649,68.8,219.5,24,18.32,18.88,18.63,19.35,19.52,17.16,22
28.10.21 10:42,1.015,83.631,10.849,13.42,58.18,0.618,71.537,11.277,13.077,78.24,0.2,78.139,10.934,12.991,69.98,262.4,25,18.57,19.01,18.88,19.35,19.52,17.22,22
28.10.21 10:52,0.926,72.646,11.106,13.42,80.6,0.618,81.767,11.363,13.249,78.24,0.162,78.038,11.106,12.906,80.6,322.2,25,18.76,19.13,19.13,19.47,19.58,17.35,22
28.10.21 11:02,0.951,76.324,9.563,12.049,78.24,0.599,82.019,9.906,11.877,75.88,0.187,75.216,9.563,11.62,80.6,299.7,25,18.82,19.13,19.07,19.53,19.71,17.28,22
28.10.21 11:12,0.939,84.992,8.62,11.877,61.72,0.608,85.092,8.963,11.191,80.6,0.187,85.647,8.706,10.934,77.06,347.8,27,18.7,19.13,18.95,19.47,19.77,17.35,22
28.10.21 11:22,1.002,84.992,9.991,12.906,67.62,0.589,85.042,10.163,12.391,75.88,0.175,85.697,9.991,11.963,85.32,461.6,27,18.7,19.2,19.07,19.53,19.83,17.35,22
28.10.21 11:32,0.939,85.143,10.506,13.163,72.34,0.58,84.992,10.677,12.649,74.7,0.187,86.957,10.506,12.391,87.68,498.4,27,18.95,19.26,19.32,19.78,19.96,17.66,22
28.10.21 11:42,1.002,86.352,10.849,13.334,77.06,0.589,87.36,11.191,13.077,79.42,0.2,76.677,10.934,12.649,82.96,559.1,27,19.13,19.38,19.51,19.85,20.02,17.66,22
28.10.21 11:52,0.964,87.058,11.106,13.506,77.06,0.589,87.461,11.277,13.334,74.7,0.187,72.142,11.191,13.077,82.96,537.4,28,19.38,19.57,19.635,19.85,20.08,17.97,22
28.10.21 12:02,0.989,39.892,9.563,12.649,81.78,0.608,39.942,9.82,12.049,77.06,0.2,62.921,9.477,11.534,80.6,566.9,28,19.45,19.57,19.76,19.91,20.21,18.1,22
28.10.21 12:12,0.977,86.503,8.791,11.963,39.3,0.58,87.511,9.049,11.449,55.82,0.175,64.785,8.877,11.106,73.52,506.6,29,19.63,19.6,19.82,19.91,20.27,18.1,22
28.10.21 12:22,0.939,86.705,9.906,12.82,82.96,0.599,87.41,10.163,12.22,75.88,0.175,64.936,9.906,12.049,71.16,500.6,29,19.45,19.63,19.63,20.03,20.27,18.16,22
28.10.21 12:32,0.989,86.503,10.763,13.249,81.78,0.58,85.042,10.934,12.906,78.24,0.226,86.957,10.763,12.734,71.16,622.1,29,19.32,19.71333333,19.76,20.16,20.27,18.1,22
28.10.21 12:42,0.811,41.605,11.191,13.506,81.78,0.58,39.741,11.363,13.249,74.7,0.175,64.331,11.277,12.991,84.14,653.6,29,19.51,19.79666667,19.95,20.16,20.27,18.22,22
28.10.21 12:52,1.168,40.043,9.734,12.991,22.78,0.57,39.842,9.906,12.22,55.82,0.187,64.987,9.734,11.877,79.42,647.2,29,19.88,19.88,20.13,20.28,20.27,18.28,22
28.10.21 13:02,1.028,87.007,8.963,11.963,34.58,0.618,39.942,9.22,11.449,53.46,0.2,86.957,9.049,11.277,78.24,681,30,20.01,19.95,20.13,20.35,20.33,18.35,22
28.10.21 13:12,1.028,38.733,9.391,12.734,79.42,0.599,57.378,9.649,12.049,52.28,0.2,86.906,9.477,11.534,81.78,505.4,30,19.63,19.82,20.07,20.35,20.33,18.28,22
28.10.21 13:22,0.964,38.733,10.334,13.077,36.94,0.589,58.889,10.506,12.649,57,0.175,87.108,10.334,12.134,90.04,716.7,30,19.88,20.01,20.2,20.35,20.33,18.1,22
28.10.21 13:32,0.977,86.604,11.02,13.934,41.66,0.627,87.864,11.191,13.249,52.28,0.2,86.957,11.106,12.82,91.22,720.6,31,20.32,20.13,20.45,20.41,20.46,18.35,22
28.10.21 13:42,0.977,39.791,9.991,12.906,81.78,0.618,87.562,10.249,12.477,77.06,0.2,87.158,9.991,12.049,80.6,747.8,31,20.35,20.13,20.38,20.47,20.46,18.41,22
28.10.21 13:52,0.951,86.554,9.306,12.563,31.04,0.608,87.662,9.563,11.877,77.06,0.175,86.957,9.391,11.363,87.68,787.7,31,20.38,20.26,20.26,20.53,20.52,18.41,22
28.10.21 14:02,0.977,86.806,8.963,12.134,67.62,0.599,87.41,9.134,11.534,74.7,0.162,87.763,8.963,11.106,82.96,794.7,32,20.07,20.13,20.26,20.53,20.46,18.41,22
28.10.21 14:12,0.977,86.251,9.391,12.649,78.24,0.608,87.36,9.734,11.963,77.06,0.226,87.007,9.477,11.534,84.14,793.4,31,19.82,20.01,20.2,20.47,20.58,18.47,22
28.10.21 14:22,1.04,86.503,10.506,13.334,72.34,0.465,87.41,10.849,12.906,75.88,0.187,87.058,10.506,12.391,86.5,813.3,32,19.76,20.07,20.32,20.53,20.65,18.47,22
28.10.21 14:32,0.939,86.655,11.191,13.849,81.78,0.599,87.562,11.449,13.249,72.34,0.187,87.914,11.191,12.991,88.86,814.3,32,20.01,20.2,20.57,20.6,20.65,18.47,22
28.10.21 14:42,0.964,87.259,9.649,12.906,72.34,0.58,87.965,9.991,12.306,74.7,0.187,86.957,9.734,11.706,87.68,822,32,20.13,20.26,20.57,20.66,20.71,18.72,22
28.10.21 14:52,0.989,86.604,9.049,12.049,79.42,0.608,87.41,9.477,11.791,75.88,0.187,87.259,9.134,11.277,86.5,794.2,32,20.07,20.2,20.51,20.6,20.77,18.66,22
28.10.21 15:02,0.977,86.957,8.706,11.877,68.8,0.589,87.562,9.049,11.534,72.34,0.175,87.158,8.791,11.02,86.5,845.5,33,19.82,20.13,20.38,20.6,20.77,18.72,22
28.10.21 15:12,1.028,62.417,9.991,12.649,80.6,0.618,87.259,10.163,12.306,77.06,0.213,87.108,9.906,11.963,86.5,859.3,33,19.82,20.13,20.45,20.6,20.83,18.66,22
28.10.21 15:22,0.977,62.165,10.849,13.591,67.62,0.589,87.461,11.106,13.163,80.6,0.2,87.662,10.934,12.734,90.04,647.2,34,20.01,20.26,20.63,20.6,20.83,18.85,22
28.10.21 15:32,1.231,86.201,10.249,13.249,69.98,0.627,87.41,10.42,12.477,74.7,0.187,86.806,10.334,12.134,87.68,888.4,34,20.38,20.38,20.88,20.85,20.83,18.66,22
28.10.21 15:42,1.104,86.403,9.477,12.391,72.34,0.608,87.461,9.734,11.963,75.88,0.175,87.209,9.563,11.62,90.04,888.8,33,20.32,20.45,20.76,20.91,20.96,18.85,22
28.10.21 15:52,1.028,86.201,8.877,12.049,78.24,0.589,87.662,9.134,11.363,75.88,0.175,86.906,9.049,10.934,87.68,894.5,32,20.07,20.26,20.63,20.85,20.9,18.85,22
28.10.21 16:02,0.939,86.453,9.649,12.82,72.34,0.599,87.36,9.82,12.049,75.88,0.175,87.662,9.649,11.62,82.96,875.8,33,19.88,20.2,20.45,20.78,20.9,18.78,22
28.10.21 16:12,1.002,86.403,10.506,13.334,85.32,0.608,87.31,10.677,12.734,78.24,0.187,87.662,10.591,12.306,86.5,951.8,34,19.88,20.26,20.63,20.78,20.9,18.78,22
28.10.21 16:22,1.015,86.503,10.934,13.849,78.24,0.599,87.914,11.191,13.334,73.52,0.187,87.108,11.106,12.991,86.5,910.1,35,19.92333333,20.38,20.88,20.78,21.02,18.91,22
28.10.21 16:32,1.028,86.1,9.82,12.306,90.04,0.608,87.36,9.991,12.134,79.42,0.175,86.957,9.906,11.706,85.32,225.1,33,19.96666667,20.38,20.76,20.91,21.02,18.91,22
28.10.21 16:42,1.015,86.251,9.049,11.877,62.9,0.589,87.662,9.391,11.534,74.7,0.162,87.259,9.134,10.934,84.14,184.4,33,20.01,20.32,20.51,20.91,21.02,18.85,22
28.10.21 16:52,0.964,85.949,9.477,12.134,79.42,0.58,87.461,9.734,11.791,77.06,0.187,87.158,9.477,11.449,82.96,896.6,34,19.76,20.2,20.32,20.85,21.02,18.85,22
28.10.21 17:02,0.9,86.151,10.506,13.163,79.42,0.589,87.41,10.849,12.734,75.88,0.2,86.806,10.591,12.391,86.5,894.9,34,19.82,20.45,20.7,20.91,21.02,18.78,22
28.10.21 17:12,0.989,85.949,10.849,13.849,81.78,0.608,87.511,11.106,13.334,78.24,0.175,87.31,11.02,12.906,91.22,899.3,34,20.26,20.57,21.01,21.03,21.08,18.72,22
28.10.21 17:22,1.015,86.352,9.734,12.563,53.46,0.599,87.259,9.991,12.22,77.06,0.2,87.007,9.82,11.791,85.32,899.3,34,20.26,20.57,20.95,21.16,21.21,18.97,22
28.10.21 17:32,0.951,86.201,9.306,12.306,72.34,0.608,87.562,9.563,11.706,78.24,0.2,86.957,9.306,11.277,87.68,209.9,34,20.135,20.63,20.88,21.16,21.15,18.91,22
28.10.21 17:42,0.939,86.151,8.877,11.62,84.14,0.608,87.461,9.134,11.277,77.06,0.175,86.957,8.963,11.02,85.32,149.6,33,20.01,20.57,20.63,21.22,21.15,18.97,22
28.10.21 17:52,0.989,86.755,9.649,12.22,79.42,0.599,87.461,9.906,11.963,75.88,0.175,87.209,9.734,11.534,85.32,173.5,33,19.88,20.51,20.57,21.16,21.21,19.03,22
28.10.21 18:02,1.002,85.999,10.591,13.077,75.88,0.599,87.713,10.763,12.563,82.96,0.2,86.906,10.506,12.306,85.32,395.6,33,19.88,20.51,20.57,21.1,21.33,19.03,22
28.10.21 18:12,0.977,85.848,11.106,13.763,75.88,0.599,87.511,11.449,13.249,77.06,0.187,86.957,11.191,12.906,85.32,314.9,33,19.95,20.63,20.7,21.16,21.37333333,19.16,22
28.10.21 18:22,0.977,86.05,9.82,12.734,71.16,0.589,88.217,10.163,12.22,74.7,0.175,87.108,9.82,11.791,84.14,714.8,34,20.01,20.7,20.82,21.22,21.41666667,19.22,22
28.10.21 18:32,0.989,85.798,9.477,12.22,81.78,0.599,87.461,9.734,11.706,75.88,0.187,86.957,9.563,11.363,95.94,678.5,34,20.01,20.63,20.76,21.28,21.46,19.41,22
28.10.21 18:42,0.989,85.798,10.163,12.991,72.34,0.589,88.015,10.42,12.391,73.52,0.2,86.906,10.163,12.049,81.78,223.8,34,19.95,20.7,20.76,21.28,21.46,19.28,22
28.10.21 18:52,0.964,85.999,10.42,12.734,71.16,0.589,87.461,10.591,12.649,77.06,0.187,87.108,10.42,12.306,85.32,180.4,34,20.07,20.7,20.82,21.35,21.52,19.35,22
28.10.21 19:02,1.015,86.151,10.42,13.163,69.98,0.618,87.259,10.677,12.649,77.06,0.187,86.806,10.506,12.306,82.96,204.7,33,20.13,20.76,20.95,21.35,21.52,19.41,22
28.10.21 19:12,0.977,86.806,10.591,12.991,71.16,0.608,87.41,10.763,12.734,75.88,0.251,87.158,10.506,12.477,85.32,151,34,20.13,20.76,20.95,21.47,21.52,19.47,22
28.10.21 19:22,0.989,86.05,7.794,10.344,78.24,0.608,87.108,10.677,12.563,73.52,0.238,87.058,10.591,12.306,91.22,133.1,33,20.13,20.76,20.88,21.47,21.58,19.35,22
28.10.21 19:32,0.989,86.251,10.42,12.991,80.6,0.599,87.31,10.591,12.563,77.06,0.213,87.763,10.506,12.306,88.86,100.6,33,20.07,20.76,20.82,21.47,21.65,19.41,22
28.10.21 19:42,0.977,86.1,10.249,13.077,72.34,0.599,87.511,10.506,12.563,78.24,0.213,86.806,10.334,12.22,85.32,113.7,33,20.01,20.76,20.82,21.53,21.71,19.53,22
28.10.21 19:52,0.989,86.806,10.249,12.991,69.98,0.599,87.36,10.591,12.391,75.88,0.2,87.058,10.249,12.134,84.14,56.3,32,20.01,20.76,20.76,21.47,21.71,19.47,22
28.10.21 20:02,1.028,86.705,10.334,13.163,72.34,0.608,87.461,10.506,12.563,74.7,0.213,87.814,10.334,12.306,85.32,22.5,31,20.01,20.76,20.7,21.53,21.77,19.41,22
28.10.21 20:12,0.989,86.503,10.506,13.334,85.32,0.599,87.36,10.849,12.906,74.7,0.2,86.856,10.677,12.477,85.32,16,29,20.07,20.82,20.88,21.47,21.83,19.53,22
28.10.21 20:22,1.104,85.899,10.591,13.249,75.88,0.561,87.713,10.849,12.906,79.42,0.238,87.108,10.677,12.649,84.14,8.2,28,20.13,20.82,20.7,21.41,21.9,19.53,22
28.10.21 20:32,1.002,85.344,10.677,13.163,79.42,0.608,86.251,11.02,12.991,78.24,0.238,86.957,10.763,12.82,84.14,19.5,22,19.88,20.76,20.38,21.35,21.9,19.47,22
28.10.21 20:42,0.964,84.941,10.677,13.163,73.52,0.608,86.201,10.934,12.734,77.06,0.238,86.906,10.677,12.734,86.5,21.7,22,19.51,20.63,19.95,21.35,21.83,19.47,22
28.10.21 20:52,0.989,85.445,10.42,13.249,81.78,0.618,85.899,10.763,12.649,79.42,0.238,87.007,10.677,12.563,86.5,20.3,21,19.13,20.51,19.63,21.16,21.83,19.35,22
28.10.21 21:02,0.977,62.618,10.506,13.077,69.98,0.599,86.302,10.677,12.649,78.24,0.2,86.957,10.506,12.391,87.68,23.9,21,19.01,20.32,19.32,21.03,21.71,19.16,22
28.10.21 21:12,1.002,53.85,10.249,12.82,75.88,0.618,86.05,10.591,12.306,77.06,0.238,86.705,10.334,12.134,86.5,13,21,18.76,20.2,19.2,20.91,21.77,19.03,22
28.10.21 21:22,1.028,86.201,9.991,12.82,48.74,0.589,43.571,10.42,12.22,73.52,0.226,86.604,10.077,11.963,92.4,10.8,21,18.57,20.2,19.01,20.85,21.71,18.85,22
28.10.21 21:32,0.951,70.429,9.991,12.22,62.9,0.599,43.419,10.077,12.049,57,0.226,87.058,9.991,11.791,84.14,11.3,21,18.51,20.01,18.95,20.78,21.65,18.72,22
28.10.21 21:42,1.002,54.808,9.649,11.706,67.62,0.608,43.419,9.906,11.706,57,0.226,86.856,9.734,11.449,86.5,3.8,21,18.13,19.82,18.82,20.66,21.52,18.6,22
28.10.21 21:52,0.939,65.944,9.477,11.963,55.82,0.618,62.769,9.734,11.706,58.18,0.213,59.192,9.477,11.277,87.68,0,21,17.95,19.76,18.57,20.53,21.425,18.41,22
28.10.21 22:02,1.066,55.11,9.22,11.963,51.1,0.608,43.369,9.477,11.363,58.18,0.2,86.906,9.22,11.106,67.62,0,21,17.76,19.63,18.38,20.47,21.33,18.28,22
28.10.21 22:12,1.028,64.08,9.049,11.877,60.54,0.618,43.974,9.306,11.363,57,0.213,87.007,9.134,10.849,84.14,0,22,17.63,19.57,18.26,20.35,21.27,18.1,22
28.10.21 22:22,1.002,63.777,9.049,11.877,62.9,0.599,44.175,9.306,11.277,57,0.2,86.957,9.049,10.849,86.5,0,22,17.76,19.57,18.38,20.28,21.27,17.97,22
28.10.21 22:32,0.989,63.878,8.963,11.706,61.72,0.57,44.125,9.22,11.106,58.18,0.213,87.259,9.049,10.763,88.86,0,22,17.7,19.63,18.32,20.28,21.15,17.85,22
28.10.21 22:42,0.989,63.828,8.791,11.363,71.16,0.589,44.276,8.963,10.934,57,0.2,86.957,8.877,10.591,88.86,0,22,17.45,19.45,18.2,20.28,21.08,17.85,22
28.10.21 22:52,1.015,58.688,8.791,11.106,62.9,0.599,76.425,9.049,10.677,55.82,0.213,64.13,8.706,10.334,86.5,0,22,17.26,19.38,17.95,20.16,21.08,17.85,22
28.10.21 23:02,0.913,62.417,10.334,12.391,59.36,0.589,79.197,10.591,12.049,72.34,0.264,67.708,10.249,12.049,75.88,0,23,17.32,19.32,17.95,20.16,21.02,17.6,22
28.10.21 23:12,0.951,62.014,10.934,13.077,64.08,0.608,79.146,11.277,12.649,74.7,0.251,68.06,11.02,12.649,74.7,0,23,17.63,19.38,18.13,20.16,20.96,17.53,22
28.10.21 23:22,1.129,71.487,9.734,12.391,65.26,0.58,65.339,10.249,11.706,75.88,0.238,73.049,9.906,11.706,78.24,0,23,17.7,19.38,18.2,20.22,20.9,17.66,22
28.10.21 23:32,0.951,64.583,8.791,11.534,65.26,0.618,78.693,9.049,10.934,75.88,0.226,66.901,8.706,10.849,73.52,0,23,17.45,19.26,18.07,20.1,20.9,17.66,22
28.10.21 23:42,0.913,64.432,9.477,11.706,58.18,0.589,78.743,9.734,11.449,75.88,0.238,66.7,9.477,11.363,72.34,0,23,17.38,19.2,17.95,20.03,20.77,17.6,22
28.10.21 23:52,0.951,64.735,9.734,11.791,82.96,0.618,78.794,9.906,11.62,74.7,0.238,66.347,9.734,11.62,78.24,0,23,17.57,19.26,18.01,20.03,20.77,17.53,22
29.10.21 00:02,0.977,64.483,9.82,12.134,67.62,0.599,79.348,9.991,11.791,77.06,0.226,65.843,9.906,11.706,74.7,0,23,17.7,19.26,18.2,20.03,20.71,17.53,22
29.10.21 00:12,1.002,64.029,9.991,12.391,77.06,0.627,79.499,10.334,12.049,75.88,0.2,65.843,10.077,11.963,72.34,0,23,17.82,19.32,18.38,20.1,20.71,17.6,22
29.10.21 00:22,1.04,64.533,10.249,12.649,65.26,0.589,79.348,10.42,12.049,77.06,0.238,65.642,10.163,12.049,73.52,0,23,17.88,19.32,18.38,20.03,20.71,17.66,22
29.10.21 00:32,1.015,64.483,10.334,12.82,72.34,0.589,79.449,10.42,12.134,74.7,0.226,65.642,10.249,12.134,78.24,0,23,17.95,19.32,18.38,20.1,20.65,17.6,22
29.10.21 00:42,0.989,61.056,10.334,12.82,77.06,0.608,78.239,10.506,12.22,75.88,0.226,60.199,10.334,12.134,75.88,0,22,17.95,19.32,18.38,20.03,20.71,17.6,22
29.10.21 00:52,1.079,66.146,10.506,12.563,73.52,0.608,56.017,10.591,12.306,74.7,0.226,76.778,10.42,12.22,69.98,0,22,17.88,19.26,18.32,20.03,20.52,17.66,22
29.10.21 01:02,1.028,73.755,10.334,12.734,71.16,0.627,62.618,10.591,12.306,71.16,0.213,73.805,10.334,12.134,75.88,0,23,17.82,19.26,18.32,19.97,20.46,17.66,22
29.10.21 01:12,1.002,65.793,10.42,12.649,77.06,0.589,79.751,10.677,12.306,74.7,0.238,65.037,10.334,12.134,79.42,0,23,17.76,19.26,18.32,19.97,20.58,17.53,22
29.10.21 01:22,1.002,65.44,10.334,12.477,58.18,0.627,79.65,10.591,12.22,74.7,0.238,65.087,10.334,12.134,79.42,0,23,17.76,19.2,18.2,19.91,20.52,17.53,22
29.10.21 01:32,0.939,65.44,10.249,12.477,72.34,0.599,79.297,10.506,12.134,75.88,0.226,64.634,10.42,12.134,74.7,0,23,17.7,19.13,18.2,19.91,20.4,17.6,22
29.10.21 01:42,0.939,65.541,10.249,12.82,79.42,0.589,79.801,10.506,12.134,73.52,0.213,64.331,10.334,12.049,72.34,0,23,17.7,19.07,18.13,19.85,20.4,17.53,22
29.10.21 01:52,0.989,61.711,10.334,12.391,88.86,0.589,78.743,10.42,12.134,73.52,0.2,58.285,10.334,12.049,74.7,0,22,17.63,19.07,18.07,19.85,20.33,17.47,22
29.10.21 02:02,0.989,61.661,10.249,12.391,72.34,0.618,78.794,10.506,12.22,74.7,0.226,58.234,10.249,12.049,68.8,0,22,17.63,19.01,18.01,19.78,20.33,17.47,22
29.10.21 02:12,0.951,62.467,10.163,12.134,67.62,0.589,78.945,10.334,11.963,79.42,0.238,58.133,10.163,11.963,67.62,0,22,17.51,19.01,17.95,19.72,20.27,17.35,22
29.10.21 02:22,0.964,62.064,10.077,12.22,79.42,0.627,78.592,10.334,11.963,74.7,0.226,58.184,10.163,11.963,64.08,0,22,17.38,18.95,17.82,19.72,20.33,17.22,22
29.10.21 02:32,0.951,62.114,10.077,12.306,84.14,0.58,78.894,10.334,11.877,75.88,0.238,58.436,10.163,11.791,64.08,0,22,17.38,18.95,17.82,19.66,20.27,17.16,22
29.10.21 02:42,1.04,57.932,10.077,12.22,78.24,0.608,70.177,10.163,11.791,80.6,0.226,59.998,10.077,11.706,65.26,0,21,17.32,18.88,17.7,19.66,20.15,17.28,22
29.10.21 02:52,0.977,61.61,9.991,11.963,74.7,0.58,76.778,10.249,11.791,77.06,0.213,59.847,9.991,11.791,66.44,0,22,17.26,18.88,17.57,19.53,20.15,17.16,22
29.10.21 03:02,1.053,62.265,9.906,11.877,72.34,0.627,77.987,10.077,11.62,77.06,0.213,57.881,9.906,11.62,62.9,0,22,17.13,18.76,17.51,19.47,20.15,17.1,22
29.10.21 03:12,1.015,57.932,9.82,12.22,64.08,0.599,75.669,9.991,11.534,75.88,0.213,54.505,9.82,11.62,66.44,0,21,17.13,18.76,17.45,19.41,20.02,17.1,22
29.10.21 03:22,0.989,58.285,9.82,11.877,71.16,0.551,75.72,9.991,11.449,78.24,0.213,54.606,9.734,11.534,59.36,0,21,16.95,18.7,17.32,19.41,20.02,16.97,22
29.10.21 03:32,1.015,58.033,9.563,12.134,60.54,0.589,75.821,9.991,11.534,74.7,0.213,54.455,9.734,11.534,58.18,0,21,16.88,18.63,17.26,19.35,19.9,16.97,22
29.10.21 03:42,0.939,60.25,9.563,11.706,74.7,0.589,72.797,9.82,11.363,77.06,0.238,54.455,9.649,11.449,59.36,0,21,16.88,18.57,17.13,19.28,19.9,16.72,22
29.10.21 03:52,0.989,58.486,9.477,11.791,67.62,0.627,75.518,9.649,11.277,77.06,0.251,54.707,9.477,11.277,58.18,0,21,16.7,18.51,17.07,19.22,19.96,16.6,22
29.10.21 04:02,0.977,62.517,9.391,11.706,65.26,0.589,69.018,9.649,11.02,74.7,0.226,56.017,9.477,11.191,58.18,0,21,16.63,18.45,16.95,19.16,19.83,16.66,22
29.10.21 04:12,0.989,59.897,9.306,11.191,71.16,0.608,62.618,9.477,10.934,77.06,0.226,55.312,9.306,11.02,59.36,0,20,16.51,18.38,16.82,19.1,19.77,16.66,22
