time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
29.10.21 04:22,0.989,60.048,9.22,11.534,60.54,0.608,62.87,9.391,11.02,75.88,0.213,54.959,9.22,11.02,58.18,0,20,16.38,18.32,16.7,19.03,19.71,16.66,22
29.10.21 04:32,1.002,58.839,9.134,11.449,72.34,0.551,74.964,9.306,10.934,74.7,0.226,54.001,9.134,10.934,62.9,0,21,16.26,18.32,16.7,18.97,19.71,16.66,22
03.11.21 10:25,1.04,74.561,11.106,12.391,29.86,0.57,72.948,11.277,12.649,40.48,0.226,73.351,11.02,12.306,21.6,186.1,24,17.95,18.45,18.2,18.97,18.77,17.03,23
03.11.21 10:35,1.117,29.814,10.249,12.391,78.24,0.608,30.267,10.421,12.059,68.8,0.2,29.864,10.42,12.049,78.24,236.4,25,17.95,18.51,18.38,19.03,18.83,16.78,23
03.11.21 10:45,1.002,29.663,9.82,11.791,23.96,0.599,30.267,9.72,11.359,39.3,0.226,30.167,9.82,11.277,23.96,284.1,25,18.45,18.63,18.51,19.03,18.96,17.28,23
03.11.21 10:55,1.053,79.801,9.477,11.106,27.5,0.627,83.178,9.703,11.333,41.66,0.226,82.119,9.477,11.106,23.96,335.7,26,18.76,18.82,18.7,19.1,19.27,17.35,23
03.11.21 11:05,1.028,29.764,9.391,11.791,75.88,0.618,30.62,9.563,11.363,73.52,0.2,30.267,9.391,11.191,82.96,369.1,27,18.38,18.7,18.51,19.16,19.21,17.16,23
03.11.21 11:15,1.066,29.864,9.306,11.534,22.78,0.627,29.915,9.322,11.136,40.48,0.2,30.167,9.391,11.106,22.78,415.1,27,18.7,18.88,18.7,19.16,19.27,17.6,23
03.11.21 11:25,1.028,86.352,9.306,11.534,26.32,0.589,87.511,9.354,11.166,41.66,0.226,87.007,9.391,11.106,20.42,479.3,28,19.2,19.07,18.95,19.22,19.4,17.6,23
03.11.21 11:35,1.015,86.503,9.477,12.049,78.24,0.627,87.36,9.724,11.524,74.7,0.187,86.957,9.477,11.191,85.32,533.5,28,18.82,18.95,18.82,19.35,19.4,17.28,23
03.11.21 11:45,1.028,86.503,9.477,12.134,79.42,0.58,87.612,9.734,11.62,74.7,0.213,87.662,9.563,11.191,85.32,512.7,28,18.38,18.82,18.7,19.41,19.4,17.41,23
03.11.21 11:55,1.053,29.713,9.649,12.049,87.68,0.589,30.267,9.906,11.706,78.24,0.213,30.015,9.649,11.449,79.42,540,29,18.2,18.76,18.82,19.41,19.4,17.22,23
03.11.21 12:05,1.079,29.814,9.391,11.191,29.86,0.589,30.167,9.734,11.363,41.66,0.2,30.167,9.477,11.02,22.78,560.1,29,18.82,18.95,19.01,19.47,19.52,17.53,23
03.11.21 12:15,1.028,29.764,9.477,11.277,22.78,0.599,30.368,9.649,11.449,39.3,0.2,30.066,9.477,11.02,21.6,580.9,29,19.2,19.13,19.2,19.565,19.65,17.6,23
03.11.21 12:25,1.04,29.713,9.563,11.277,27.5,0.599,30.267,9.354,11.166,40.48,0.213,29.814,9.563,11.191,19.24,616,29,19.51,19.26,19.32,19.66,19.77,18.1,23
03.11.21 12:35,1.028,29.965,9.477,11.706,29.86,0.608,30.167,9.649,11.534,38.12,0.2,29.965,9.563,11.191,21.6,648.5,29,19.57,19.32,19.38,19.72,19.77,18.28,23
03.11.21 12:45,0.977,29.965,9.563,11.791,28.68,0.589,30.015,9.81,11.61,39.3,0.213,30.015,9.649,11.277,23.96,655.8,30,19.7,19.38,19.51,19.78,19.77,18.1,23
03.11.21 12:55,0.977,30.267,9.563,11.62,22.78,0.608,30.419,9.592,11.405,41.66,0.187,30.015,9.649,11.277,21.6,694,30,19.7,19.45,19.57,19.85,19.77,18.16,23
03.11.21 13:05,1.04,29.814,9.734,11.706,20.42,0.57,30.167,9.645,11.542,42.84,0.213,29.965,9.734,11.363,21.6,686.7,30,19.76,19.45,19.51,19.78,19.71,18.22,23
03.11.21 13:15,1.028,29.915,9.649,11.791,28.68,0.57,30.368,9.657,11.471,38.12,0.2,30.167,9.82,11.363,21.6,715.3,31,19.88,19.51,19.57,19.78,19.77,18.22,23
03.11.21 13:25,1.015,29.915,9.82,11.877,23.96,0.627,30.167,9.666,11.562,39.3,0.187,30.267,9.734,11.363,22.78,739.6,31,20.07,19.63,19.695,19.91,19.77,18.28,23
03.11.21 13:35,1.04,30.116,9.734,11.963,10.98,0.608,30.267,9.71,11.781,38.12,0.226,29.915,9.82,11.534,20.42,729.1,31,20.13,19.695,19.82,19.91,19.83,18.41,23
03.11.21 13:45,1.002,29.864,9.734,11.62,25.14,0.618,30.217,9.971,11.772,40.48,0.213,30.066,9.82,11.449,21.6,742.2,31,20.01,19.76,19.88,19.97,19.77,18.47,23
03.11.21 13:55,1.015,29.663,9.82,11.963,28.68,0.58,30.015,10.077,12.049,39.3,0.2,30.267,9.906,11.62,22.78,736.1,31,20.13,19.76,19.88,20.03,19.83,18.47,23
03.11.21 14:05,0.951,29.864,9.82,12.049,21.6,0.589,30.015,10.163,11.877,40.48,0.2,30.066,10.077,11.62,21.6,792.1,32,20.32,19.82,19.95,20.03,19.83,18.47,23
03.11.21 14:15,1.028,29.663,9.906,12.22,28.68,0.589,30.217,9.945,11.84,40.48,0.2,30.318,9.991,11.62,22.78,826.8,32,20.32,19.88,20.13,20.1,19.9,18.6,23
03.11.21 14:25,1.04,29.764,9.82,12.049,25.14,0.618,30.116,9.835,11.642,41.66,0.213,30.167,9.906,11.363,21.6,833.4,31,20.34,19.88,20.07,20.16,19.9,18.6,23
03.11.21 14:35,1.04,30.015,9.906,12.049,27.5,0.637,30.318,9.89,11.698,40.48,0.2,30.167,9.906,11.449,20.42,894.5,31,20.36,19.95,20.01,20.16,19.96,18.66,23
03.11.21 14:45,1.028,29.864,9.82,11.706,29.86,0.599,30.267,9.859,11.582,41.66,0.2,29.965,9.906,11.449,20.42,374.4,32,20.38,20.01,20.07,20.16,19.96,18.66,23
03.11.21 14:55,1.129,29.612,9.649,11.706,29.86,0.599,30.217,9.991,11.706,41.66,0.2,30.167,9.82,11.363,22.78,822.8,32,20.38,20.07,20.07,20.16,20.02,18.78,23
03.11.21 15:05,0.939,30.116,9.906,12.306,26.32,0.627,30.217,10.077,11.963,40.48,0.2,30.066,9.906,11.534,20.42,875.8,33,20.7,20.13,20.2,20.22,20.15,18.78,23
03.11.21 15:15,1.015,29.713,9.82,11.963,25.14,0.608,30.167,10.077,11.877,40.48,0.2,29.764,9.906,11.449,20.42,209.1,32,20.57,20.13,20.2,20.22,20.08,18.72,23
03.11.21 15:25,1.015,30.066,9.906,12.049,29.86,0.637,30.116,10.249,12.049,39.3,0.213,29.864,10.077,11.534,21.6,870.2,33,20.76,20.26,20.32,20.28,20.02,18.72,23
03.11.21 15:35,1.053,29.864,10.077,12.134,20.42,0.608,30.066,10.324,12.039,41.66,0.2,30.015,10.077,11.706,22.78,881.9,33,20.95,20.38,20.51,20.35,20.15,18.78,23
03.11.21 15:45,1.053,29.965,9.734,11.963,22.78,0.599,29.965,9.872,11.684,40.48,0.2,30.167,9.82,11.449,20.42,970.4,33,20.95,20.38,20.38,20.35,20.21,18.78,23
03.11.21 15:55,1.028,30.116,9.906,12.22,28.68,0.589,30.116,10.163,12.134,39.3,0.2,30.015,9.991,11.62,22.78,965.6,33,21.07,20.45,20.38,20.47,20.27,18.85,23
03.11.21 16:05,1.053,30.217,9.906,11.877,27.5,0.608,30.066,9.796,11.608,40.48,0.187,30.167,9.991,11.449,21.6,226.8,33,21.07,20.45,20.38,20.47,20.27,18.85,23
03.11.21 16:15,1.015,30.066,9.734,11.877,29.86,0.599,30.167,9.981,11.781,39.3,0.187,30.116,9.82,11.277,21.6,890.6,32,21.07,20.51,20.38,20.47,20.33,18.85,23
03.11.21 16:25,1.231,30.116,9.82,11.963,28.68,0.608,30.419,9.885,11.686,39.3,0.213,30.015,9.82,11.363,21.6,183,33,21.13,20.57,20.38,20.47,20.4,18.91,23
03.11.21 16:35,1.015,30.015,9.734,12.134,27.5,0.627,30.116,9.668,11.568,44.02,0.238,30.217,9.734,11.449,22.78,874.1,32,20.95,20.51,20.26,20.47,20.4,18.91,23
03.11.21 16:45,1.04,29.864,9.734,11.791,25.14,0.618,30.368,9.981,11.867,41.66,0.175,30.066,9.734,11.449,22.78,843.3,33,21.32,20.7,20.51,20.6,20.46,18.91,23
03.11.21 16:55,0.951,86.554,9.734,11.791,23.96,0.599,87.612,9.678,11.664,41.66,0.226,86.906,9.82,11.449,22.78,811.2,34,21.51,20.76,20.63,20.66,20.46,18.97,23
03.11.21 17:05,1.04,31.88,9.734,12.391,21.6,0.618,30.519,9.991,11.877,0,0.213,35.558,9.649,11.449,29.86,202.6,33,21.51,20.88,20.76,20.78,20.52,18.91,23
03.11.21 17:15,1.015,31.426,10.677,12.82,29.86,0.618,30.267,10.934,12.82,39.3,0.2,60.653,10.763,12.306,32.22,160.5,33,21.45,20.88,21.07,20.97,20.52,18.97,23
03.11.21 17:25,1.053,31.376,10.334,12.563,27.5,0.608,30.519,10.506,12.22,36.94,0.226,34.601,10.163,11.963,59.36,161.4,32,21.32,20.95,20.95,20.97,20.65,18.78,23
03.11.21 17:35,1.002,31.023,9.991,11.963,25.14,0.627,30.116,10.163,11.963,39.3,0.213,34.702,9.991,11.534,28.68,418.2,32,21.26,20.95,20.76,21.03,20.65,18.85,23
03.11.21 17:45,1.066,30.922,9.906,11.791,25.14,0.608,30.267,10.077,11.791,42.84,0.187,40.849,9.906,11.449,28.68,761.7,32,21.32,20.95,20.7,21.1,20.71,18.72,23
03.11.21 17:55,1.18,31.074,9.906,12.134,25.14,0.618,30.116,9.991,11.877,38.12,0.2,58.839,9.906,11.449,28.68,291.9,33,21.38,21.01,20.82,21.16,20.71,18.97,23
03.11.21 18:05,1.091,31.124,9.906,11.963,26.32,0.618,30.116,9.991,11.963,39.3,0.187,61.006,9.82,11.791,52.28,252,34,21.45,21.01,20.88,21.16,20.9,19.03,23
03.11.21 18:15,1.04,31.477,9.82,12.306,26.32,0.618,30.015,10.163,12.049,41.66,0.213,63.777,9.906,11.791,53.46,679.3,34,21.45,21.07,20.88,21.22,20.96,18.97,23
03.11.21 18:25,1.04,32.283,9.82,12.134,27.5,0.599,30.116,10.163,11.963,40.48,0.187,67.909,9.906,11.706,58.18,619,34,21.38,21.07,20.82,21.28,21.02,18.97,23
03.11.21 18:35,0.977,31.426,9.82,11.706,22.78,0.608,51.18,9.991,11.877,40.48,0.175,63.727,9.82,11.449,73.52,354.8,32,21.38,21.07,20.76,21.22,21.02,18.85,23
03.11.21 18:45,0.977,31.275,9.734,12.134,29.86,0.608,51.331,10.077,12.049,40.48,0.2,63.676,9.82,11.534,74.7,119.6,32,21.45,21.2,20.76,21.28,21.02,18.78,23
03.11.21 18:55,0.939,31.174,9.649,11.963,21.6,0.618,51.23,10.077,11.963,38.12,0.2,63.475,9.82,11.534,73.52,121.4,32,21.51,21.2,20.82,21.35,20.96,18.72,23
03.11.21 19:05,0.977,31.678,9.82,12.134,28.68,0.618,52.087,9.991,11.877,39.3,0.187,87.058,9.82,11.534,78.24,138.7,32,21.45,21.26,20.76,21.28,21.02,18.78,23
03.11.21 19:15,0.964,59.947,9.734,12.134,18.06,0.608,87.41,9.991,11.791,69.98,0.187,65.037,9.82,11.363,84.14,117.4,32,21.26,21.2,20.57,21.35,21.15,18.78,23
03.11.21 19:25,1.04,60.199,9.82,12.391,53.46,0.618,87.36,9.991,11.706,77.06,0.2,56.571,9.82,11.534,77.06,87.6,32,20.7,21.13,20.26,21.28,21.15,18.78,23
03.11.21 19:35,1.066,32.081,9.82,12.391,45.2,0.608,87.461,9.991,11.62,77.06,0.2,55.211,9.82,11.706,64.08,70.2,32,20.32,20.88,20.13,21.22,21.15,18.6,23
03.11.21 19:45,1.053,31.527,9.734,12.049,27.5,0.618,87.41,9.906,11.62,80.6,0.187,55.16,9.82,11.62,59.36,66.8,32,20.51,20.95,20.07,21.1,21.15,18.66,23
03.11.21 19:55,1.104,31.477,9.649,12.134,22.78,0.608,88.116,9.82,11.534,80.6,0.187,55.16,9.649,11.363,61.72,129.2,32,20.82,21.07,20.01,21.03,21.15,18.6,23
03.11.21 20:05,1.028,31.326,9.563,11.62,25.14,0.656,88.317,9.82,11.449,75.88,0.187,54.153,9.649,11.363,62.9,53.7,32,20.88,21.07,19.82,21.03,21.15,18.6,23
03.11.21 20:15,1.028,31.124,9.477,11.534,20.42,0.618,87.662,9.734,11.363,79.42,0.2,54.153,9.563,11.277,61.72,68.9,32,21.01,21.2,19.88,21.1,21.08,18.53,23
03.11.21 20:25,1.002,31.326,9.306,11.534,28.68,0.608,87.259,9.649,11.277,79.42,0.2,63.979,9.391,11.277,60.54,59.8,32,21.07,21.13,19.76,21.03,21.08,18.47,23
03.11.21 20:35,1.104,30.822,9.477,11.706,27.5,0.608,30.318,9.649,11.363,78.24,0.187,53.497,9.477,11.277,72.34,43.8,32,21.01,21.2,19.63,20.97,21.02,18.35,23
03.11.21 20:45,1.028,30.922,9.22,11.363,28.68,0.618,30.368,9.563,11.449,38.12,0.175,61.106,9.391,11.191,59.36,38.5,31,21.01,21.2,20.01,21.16,20.96,18.22,23
03.11.21 20:55,1.015,30.57,9.22,11.449,26.32,0.589,30.217,9.477,11.191,42.84,0.2,45.989,9.22,11.02,59.36,35.1,31,20.82,21.13,20.07,21.03,20.96,18.16,23
03.11.21 21:05,1.028,43.218,9.134,11.363,27.5,0.58,30.267,9.477,11.191,39.3,0.2,46.14,9.22,11.02,49.92,30.7,31,20.7,21.07,20.01,21.03,20.96,18.28,23
03.11.21 21:15,1.04,29.663,8.963,11.106,25.14,0.608,30.419,9.391,11.02,41.66,0.2,41.756,9.049,10.934,42.84,24.2,31,20.57,20.95,19.88,20.97,20.96,18.28,23
03.11.21 21:25,1.002,29.764,8.963,10.849,20.42,0.618,30.167,9.22,10.934,45.2,0.187,45.233,9.049,10.934,40.48,18.1,30,20.45,20.95,19.76,20.97,21.02,18.16,23
03.11.21 21:35,1.015,29.864,8.963,11.191,23.96,0.627,30.167,9.22,10.934,38.12,0.175,44.73,9.049,10.849,40.48,11.3,29,20.32,20.88,19.78,20.91,20.96,18.22,23
03.11.21 21:45,1.002,29.764,10.677,11.791,22.78,0.618,30.167,10.849,12.134,40.48,0.2,42.512,10.591,11.963,42.84,3.4,29,20.3,20.82,19.8,20.78,20.96,18.28,23
03.11.21 21:55,1.04,29.108,11.02,12.82,27.5,0.599,30.217,11.277,12.734,39.3,0.2,44.78,11.191,12.82,44.02,0,29,20.28,20.82,19.82,20.85,20.9,18.35,23
03.11.21 22:05,1.04,29.864,10.077,11.963,23.96,0.618,30.217,10.334,11.877,38.12,0.2,41.857,10.077,11.706,36.94,0,28,20.26,20.82,19.695,20.85,20.96,18.35,23
03.11.21 22:15,1.053,29.864,9.563,11.277,25.14,0.627,30.217,9.82,11.363,38.12,0.187,42.815,9.563,11.363,38.12,0,28,20.07,20.76,19.57,20.78,21.02,18.35,23
03.11.21 22:25,1.066,29.965,9.134,11.106,22.78,0.589,30.167,9.391,11.02,40.48,0.175,39.439,9.22,10.934,38.12,0,28,19.82,20.63,19.38,20.66,20.96,18.35,23
03.11.21 22:35,1.015,29.814,8.877,10.763,19.24,0.608,30.267,9.134,10.763,41.66,0.2,35.508,8.963,10.763,34.58,0,28,19.76,20.57,19.2,20.6,20.96,18.28,23
03.11.21 22:45,1.028,29.915,9.649,11.449,26.32,0.627,30.116,9.991,11.534,40.48,0.187,36.012,9.649,11.277,27.5,0,27,19.63,20.51,19.2,20.53,20.96,18.22,23
03.11.21 22:55,1.002,29.814,10.506,11.963,26.32,0.608,30.217,10.677,12.134,39.3,0.175,30.066,10.506,12.049,31.04,0,26,19.57,20.51,19.26,20.47,20.96,18.22,23
03.11.21 23:05,0.977,29.814,10.934,12.477,23.96,0.589,30.217,11.106,12.391,36.94,0.213,30.217,10.934,12.22,21.6,0,27,19.51,20.45,19.26,20.47,20.96,18.41,23
03.11.21 23:15,0.989,30.116,11.191,12.649,22.78,0.589,30.167,11.449,12.734,39.3,0.2,30.066,11.277,12.477,20.42,0,27,19.57,20.45,19.32,20.47,20.96,18.53,23
03.11.21 23:25,1.015,29.864,9.906,11.534,25.14,0.618,30.015,10.249,11.791,40.48,0.213,29.864,9.991,11.449,22.78,0,27,19.7,20.45,19.26,20.47,21.02,18.66,23
03.11.21 23:35,1.015,29.864,8.877,10.849,26.32,0.589,30.167,9.134,10.849,39.3,0.213,30.066,8.877,10.506,22.78,0,26,19.51,20.45,19.01,20.41,20.96,18.72,23
03.11.21 23:45,1.015,29.864,9.306,10.763,29.86,0.618,30.116,9.563,11.191,41.66,0.213,29.915,9.306,10.849,22.78,0,25,19.26,20.38,18.82,20.41,20.96,18.66,23
03.11.21 23:55,1.002,29.915,9.22,11.106,23.96,0.599,30.015,9.477,11.191,41.66,0.2,29.965,9.306,10.677,22.78,0,25,19.13,20.26,18.76,20.41,20.9,18.6,23
04.11.21 00:05,1.04,29.915,9.22,10.934,26.32,0.589,30.116,9.477,11.191,39.3,0.213,30.066,9.306,10.849,21.6,0,25,19.07,20.26,18.7,20.41,20.96,18.6,23
04.11.21 00:15,1.091,76.576,9.22,10.934,20.42,0.599,64.936,9.477,11.191,40.48,0.213,78.794,9.22,10.763,20.42,0,24,19.01,20.2,18.57,20.35,20.9,18.53,23
04.11.21 00:25,1.028,76.627,9.306,11.62,71.16,0.618,64.886,9.649,11.363,55.82,0.238,79.046,9.391,11.106,82.96,0,24,18.32,20.01,18.32,20.28,20.9,18.22,23
04.11.21 00:35,1.028,76.728,9.391,11.62,77.06,0.57,65.037,9.649,11.277,57,0.213,79.398,9.391,11.106,80.6,0,24,17.82,19.76,18.2,20.22,20.71,17.91,23
04.11.21 00:45,0.989,76.627,9.391,11.449,77.06,0.608,65.087,9.563,11.277,57,0.213,79.398,9.391,11.106,82.96,0,24,17.63,19.63,18.07,20.1,20.71,17.72,23
04.11.21 00:55,1.04,29.965,9.306,11.534,61.72,0.589,30.318,9.649,11.277,57,0.213,30.066,9.391,11.02,80.6,0,24,17.32,19.45,17.95,20.03,20.65,17.47,23
04.11.21 01:05,1.028,73.603,9.22,10.849,28.68,0.618,61.661,9.477,11.191,38.12,0.213,73.2,9.306,10.849,21.6,0,23,18.01,19.63,18.13,20.1,20.65,17.72,23
04.11.21 01:15,1.002,73.553,9.306,11.363,77.06,0.599,62.014,9.477,11.191,51.1,0.2,73.15,9.391,11.02,78.24,0,23,17.7,19.57,18.01,20.1,20.58,17.47,23
04.11.21 01:25,0.977,73.906,9.22,11.534,68.8,0.618,62.064,9.477,11.02,53.46,0.213,73.15,9.306,10.934,75.88,0,23,17.32,19.38,17.82,19.97,20.58,17.47,23
04.11.21 01:35,1.18,70.328,9.22,11.706,67.62,0.627,71.84,9.391,11.106,55.82,0.213,67.909,9.306,10.934,77.06,0,23,17.13,19.26,17.76,19.91,20.52,17.35,23
04.11.21 01:45,1.04,74.258,9.306,11.277,72.34,0.589,62.467,9.477,11.106,69.98,0.187,73.402,9.306,10.934,75.88,0,23,17.13,19.2,17.63,19.85,20.52,17.28,23
04.11.21 01:55,1.015,72.192,9.134,11.534,75.88,0.608,61.459,9.477,11.191,68.8,0.187,66.146,9.306,10.934,74.7,0,22,16.95,19.2,17.57,19.85,20.46,17.22,23
04.11.21 02:05,1.079,72.041,9.22,11.191,75.88,0.589,61.459,9.477,11.191,67.62,0.213,66.095,9.22,10.934,78.24,0,22,17.01,19.13,17.51,19.78,20.33,17.16,23
04.11.21 02:15,1.079,72.142,9.22,11.62,77.06,0.599,61.459,9.477,11.191,68.8,0.226,66.045,9.306,10.934,77.06,0,22,16.95,19.07,17.45,19.72,20.4,17.03,23
04.11.21 02:25,1.015,72.092,9.134,11.363,79.42,0.618,61.459,9.477,11.106,67.62,0.226,66.246,9.22,10.934,72.34,0,22,16.88,19.01,17.38,19.72,20.33,17.03,23
04.11.21 02:35,1.066,71.336,9.134,11.534,78.24,0.627,61.56,9.477,11.191,65.26,0.213,66.095,9.22,10.934,73.52,0,22,16.76,19.01,17.32,19.66,20.27,16.97,23
04.11.21 02:45,1.028,71.89,9.134,11.706,64.08,0.618,61.711,9.391,11.106,68.8,0.2,66.347,9.22,10.934,73.52,0,22,16.82,18.95,17.32,19.66,20.21,16.97,23
04.11.21 02:55,1.002,70.832,9.134,11.191,75.88,0.627,62.165,9.477,11.02,68.8,0.226,66.095,9.22,10.849,74.7,0,22,16.76,18.88,17.32,19.595,20.27,16.91,23
04.11.21 03:05,1.028,71.437,9.22,11.534,77.06,0.618,61.56,9.391,11.02,68.8,0.213,66.095,9.134,10.849,75.88,0,22,16.7,18.82,17.26,19.53,20.21,16.85,23
04.11.21 03:15,0.989,71.437,9.049,11.534,79.42,0.608,61.61,9.306,10.934,68.8,0.2,66.095,9.134,10.763,77.06,0,22,16.63,18.76,17.13,19.47,20.15,16.85,23
04.11.21 03:25,1.053,69.27,9.049,11.363,71.16,0.608,60.804,9.22,10.849,69.98,0.2,58.537,9.134,10.763,78.24,0,21,16.63,18.82,17.07,19.47,20.08,16.72,23
04.11.21 03:35,1.04,68.665,9.049,11.191,71.16,0.618,60.804,9.22,10.934,66.44,0.238,58.537,9.049,10.849,65.26,0,21,16.45,18.7,17.01,19.41,20.02,16.6,23
04.11.21 03:45,1.002,68.766,8.963,11.363,72.34,0.608,60.855,9.22,10.934,68.8,0.251,58.789,8.963,10.849,66.44,0,21,16.51,18.7,17.01,19.35,20.02,16.47,23
04.11.21 03:55,1.079,69.219,9.049,10.934,75.88,0.589,52.59,9.22,10.849,66.44,0.238,65.037,9.049,10.849,67.62,0,21,16.45,18.57,17.01,19.35,19.96,16.28,23
04.11.21 04:05,0.977,68.514,9.049,11.02,81.78,0.618,59.847,9.306,10.849,69.98,0.238,60.149,8.963,10.849,67.62,0,21,16.45,18.57,17.01,19.28,19.96,16.22,23
04.11.21 04:15,1.015,66.146,10.077,11.791,59.36,0.608,51.935,10.334,11.706,67.62,0.238,69.622,9.991,11.706,67.62,0,21,16.51,18.57,17.01,19.28,19.83,16.35,23
04.11.21 04:25,1.04,54.001,11.02,12.906,72.34,0.599,71.537,11.363,12.477,69.98,0.251,62.114,11.02,12.477,73.52,0,21,16.7,18.57,17.2,19.28,19.9,16.41,23
04.11.21 04:35,1.002,66.75,10.506,12.306,55.82,0.608,60.703,10.763,12.22,68.8,0.238,60.552,10.591,12.134,71.16,0,21,16.88,18.57,17.32,19.35,19.9,16.66,23
04.11.21 04:45,0.977,57.68,9.991,12.134,58.18,0.589,54.001,10.334,11.706,68.8,0.213,65.339,10.077,11.706,69.98,0,20,16.82,18.63,17.07,19.35,19.96,16.6,23
04.11.21 04:55,1.04,58.94,9.649,11.62,58.18,0.618,53.901,9.991,11.363,68.8,0.251,64.382,9.734,11.363,74.7,0,20,16.7,18.57,17.01,19.28,19.83,16.53,23
04.11.21 05:05,1.079,59.192,9.477,11.277,62.9,0.608,53.951,9.734,11.191,67.62,0.213,63.878,9.477,11.106,64.08,0,20,16.63,18.51,16.88,19.22,19.9,16.47,23
04.11.21 05:15,1.015,55.967,9.306,11.191,66.44,0.627,59.998,9.477,10.849,72.34,0.226,61.308,9.306,10.934,69.98,0,20,16.51,18.45,16.76,19.16,19.77,16.41,23
04.11.21 05:25,1.04,66.75,9.049,11.449,61.72,0.618,59.897,9.306,10.934,67.62,0.2,60.804,9.049,10.677,68.8,0,21,16.32,18.38,16.63,19.1,19.65,16.47,23
04.11.21 05:35,1.028,55.916,9.906,11.534,58.18,0.599,59.947,10.163,11.449,67.62,0.226,60.855,9.906,11.363,66.44,0,20,16.2,18.45,16.57,19.03,19.58,16.41,23
04.11.21 05:45,0.989,59.847,10.849,12.391,67.62,0.618,59.847,11.02,12.134,69.98,0.226,67.456,10.934,12.134,68.8,0,21,16.45,18.38,16.88,19.03,19.58,16.41,23
04.11.21 05:55,1.002,56.672,10.591,12.22,64.08,0.627,58.839,11.02,12.22,68.8,0.213,61.862,10.763,12.22,72.34,0,20,16.63,18.38,17.01,19.03,19.58,16.53,23
04.11.21 06:05,1.053,66.297,10.163,11.963,67.62,0.589,59.746,10.42,11.791,68.8,0.226,61.913,10.249,11.62,67.62,0,21,16.63,18.32,16.95,19.1,19.65,16.47,23
04.11.21 06:15,1.066,54.707,9.649,11.963,62.9,0.608,59.746,9.906,11.277,68.8,0.213,61.862,9.734,11.191,71.16,0,20,16.51,18.26,16.76,18.97,19.52,16.47,23
04.11.21 06:25,1.257,55.009,9.306,11.534,64.08,0.627,59.696,9.649,11.02,72.34,0.226,61.862,9.391,10.934,72.34,0,20,16.38,18.26,16.63,18.97,19.46,16.41,23
04.11.21 06:35,1.091,66.095,9.049,11.02,62.9,0.627,59.444,9.306,10.849,67.62,0.213,61.812,9.134,10.677,67.62,0,21,16.2,18.13,16.51,18.91,19.46,16.28,23
04.11.21 07:51,0.964,62.467,9.991,11.791,69.98,0.637,48.66,10.163,11.363,75.88,0.213,55.815,9.906,11.363,72.34,0,19,15.88,17.88,16.2,18.6,19.21,16.1,24
04.11.21 08:01,1.015,67.305,10.677,12.134,62.9,0.618,57.68,11.02,12.22,64.08,0.213,51.784,10.849,12.134,60.54,0,20,16.07,17.95,16.45,18.6,19.15,16.1,24
04.11.21 08:11,1.028,56.319,10.849,12.477,62.9,0.618,55.463,11.191,12.306,65.26,0.226,55.312,10.934,12.391,54.64,0,19,16.26,18.01,16.63,18.66,19.15,16.28,24
04.11.21 08:21,1.015,53.649,10.077,11.706,77.06,0.627,58.486,10.334,11.449,67.62,0.2,54.808,10.163,11.534,52.28,0,19,16.13,17.95,16.51,18.66,19.15,16.22,24
04.11.21 08:31,1.04,55.564,9.477,11.534,65.26,0.589,59.494,9.82,11.191,67.62,0.2,60.653,9.649,11.106,53.46,0,20,16.13,17.82,16.38,18.6,19.08,16.16,24
04.11.21 08:41,1.066,53.901,9.306,11.02,62.9,0.618,58.537,9.477,10.849,65.26,0.2,54.908,9.306,10.763,60.54,0,19,16.01,17.88,16.32,18.53,19.08,16.16,24
04.11.21 08:51,0.989,53.951,9.734,11.534,60.54,0.599,58.385,9.906,11.191,64.08,0.2,54.959,9.734,11.191,53.46,0.4,19,15.88,17.76,16.13,18.47,19.08,16.1,24
04.11.21 09:01,1.028,53.951,10.506,12.134,69.98,0.627,58.637,10.763,11.877,67.62,0.213,54.808,10.506,11.877,55.82,4.8,19,16.07,17.82,16.26,18.47,19.02,16.03,24
04.11.21 09:11,1.028,55.412,11.191,12.563,64.08,0.618,55.261,11.449,12.563,69.98,0.2,55.211,11.191,12.391,55.82,19.5,19,16.2,17.82,16.51,18.47,19.08,16.1,24
04.11.21 09:21,1.18,59.04,10.42,12.391,72.34,0.627,58.184,10.677,11.877,65.26,0.213,58.486,10.506,11.877,58.18,31.6,20,16.51,17.88,16.76,18.53,19.08,16.28,24
04.11.21 09:31,1.015,66.75,9.906,12.049,65.26,0.599,59.494,10.163,11.62,64.08,0.213,60.351,9.991,11.534,59.36,42.9,21,16.51,17.88,16.82,18.6,19.08,16.16,24
04.11.21 09:41,1.015,67.506,9.649,11.791,58.18,0.608,63.777,9.991,11.62,65.26,0.226,66.095,9.649,11.449,59.36,62,22,16.63,17.88,17.01,18.6,19.08,16.16,24
04.11.21 09:51,1.053,73.956,9.563,12.049,66.44,0.599,61.258,9.906,11.62,68.8,0.213,73.755,9.649,11.449,65.26,72.4,23,16.88,18.01,17.26,18.66,19.08,16.16,24
04.11.21 10:01,1.04,71.89,9.563,12.306,74.7,0.589,67.758,9.906,11.706,64.08,0.2,70.227,9.563,11.363,74.7,93.6,23,17.01,18.01,17.45,18.72,19.02,16.16,24
04.11.21 10:11,1.04,74.611,10.591,12.82,60.54,0.608,61.157,10.849,12.563,68.8,0.2,74.309,10.591,12.306,75.88,122.7,23,17.32,18.13,17.76,18.78,19.08,16.22,24
04.11.21 10:21,1.066,74.309,10.677,12.991,80.6,0.627,60.855,10.934,12.649,66.44,0.213,73.805,10.849,12.563,84.14,150.5,23,17.7,18.26,18.13,18.85,19.08,16.41,24
04.11.21 10:31,0.989,29.31,10.249,12.649,48.74,0.608,30.015,10.506,12.391,64.08,0.213,29.864,10.249,12.134,78.24,187.3,24,17.82,18.38,18.26,18.97,19.08,16.53,24
04.11.21 10:41,1.015,29.965,9.734,11.963,27.5,0.551,30.167,10.163,11.877,41.66,0.2,30.066,9.82,11.534,21.6,233.8,24,18.82,18.76,18.63,18.97,19.08,17.16,24
04.11.21 10:51,1.04,28.907,9.734,11.534,23.96,0.589,30.167,9.991,11.877,40.48,0.2,30.116,9.82,11.449,21.6,280.2,25,19.2,18.95,18.82,19.1,19.15,17.28,24
04.11.21 11:01,1.015,29.411,9.563,11.62,18.06,0.58,30.217,9.82,11.791,42.84,0.213,29.915,9.649,11.363,25.14,325.8,25,19.45,19.13,18.95,19.16,19.33,17.47,24
04.11.21 11:11,0.913,29.31,9.649,11.534,21.6,0.561,30.419,9.906,11.791,40.48,0.213,30.066,9.649,11.363,20.42,349.2,26,19.76,19.26,19.13,19.22,19.27,17.78,24
04.11.21 11:21,1.015,28.856,9.563,11.706,20.42,0.608,30.066,9.906,11.791,40.48,0.187,30.116,9.734,11.363,22.78,387.3,27,19.88,19.38,19.26,19.35,19.46,17.97,24
04.11.21 11:31,1.028,29.512,9.82,11.791,26.32,0.599,30.116,9.991,12.049,41.66,0.213,30.066,9.82,11.534,21.6,452.4,27,20.165,19.63,19.57,19.47,19.52,18.16,24
04.11.21 11:41,1.028,29.26,9.82,11.877,25.14,0.627,30.217,10.163,12.306,39.3,0.213,30.167,9.906,11.62,21.6,493.1,28,20.45,19.82,19.82,19.85,19.71,18.35,24
04.11.21 11:51,1.04,29.159,9.991,12.22,28.68,0.608,30.116,10.249,12.306,40.48,0.213,30.015,10.077,11.877,25.14,487.5,29,20.57,19.88,19.88,19.78,19.83,18.6,24
04.11.21 12:01,0.964,29.31,10.077,12.134,18.06,0.627,30.066,10.334,12.391,40.48,0.2,30.015,10.163,11.877,22.78,527.9,29,20.7,19.95,20.01,19.91,19.83,18.72,24
04.11.21 12:11,1.04,29.663,10.334,12.477,27.5,0.589,30.116,10.506,12.477,39.3,0.213,30.167,10.334,12.049,20.42,551.4,29,20.82,20.13,20.26,20.03,20.02,18.97,24
04.11.21 12:21,1.015,29.713,10.334,12.391,16.88,0.608,30.217,10.591,12.563,39.3,0.213,30.217,10.334,12.134,20.42,582.9,30,20.88,20.13,20.26,20.1,20.08,18.97,24
04.11.21 12:31,1.04,29.512,10.334,12.306,26.32,0.599,30.368,10.591,12.649,40.48,0.238,29.965,10.42,12.134,23.96,608.6,30,21.01,20.26,20.32,20.1,20.15,19.22,24
04.11.21 12:41,1.015,29.512,10.591,12.649,25.14,0.608,30.015,10.763,12.734,40.48,0.251,30.217,10.591,12.391,26.32,619.9,31,21.01,20.26,20.45,20.22,20.21,19.35,24
04.11.21 12:51,1.002,29.36,10.677,12.82,25.14,0.58,30.066,10.934,12.906,40.48,0.213,30.066,10.677,12.391,22.78,670.2,31,21.13,20.38,20.63,20.28,20.27,19.41,24
04.11.21 13:01,0.824,29.159,10.849,12.563,25.14,0.608,30.116,11.106,12.991,39.3,0.238,30.066,10.849,12.477,20.42,686.2,31,21.2,20.45,20.7,20.35,20.33,19.47,24
04.11.21 13:11,1.015,29.36,10.849,12.906,25.14,0.599,30.116,11.106,12.991,40.48,0.2,29.764,10.849,12.563,20.42,665.4,29,21.32,20.51,20.82,20.47,20.33,19.53,24
04.11.21 13:21,1.028,29.461,10.934,12.82,26.32,0.599,30.217,11.106,13.163,39.3,0.238,30.217,11.02,12.649,20.42,714.8,31,21.38,20.57,20.82,20.6,20.4,19.66,24
04.11.21 13:31,0.989,29.36,10.934,13.077,28.68,0.618,30.066,11.191,13.077,40.48,0.213,30.116,11.02,12.734,20.42,737.4,32,21.51,20.63,20.88,20.66,20.46,19.72,24
04.11.21 13:41,1.053,29.159,11.02,13.163,26.32,0.599,30.419,11.363,13.249,39.3,0.238,29.915,11.106,12.906,23.96,764.7,31,21.51,20.7,21.01,20.66,20.52,19.85,24
04.11.21 13:51,0.989,29.713,11.191,13.334,22.78,0.618,30.167,11.363,13.42,40.48,0.2,29.965,11.191,12.991,22.78,731.3,32,21.76,20.88,21.2,20.78,20.65,19.97,24
04.11.21 14:01,1.002,29.965,11.363,13.506,26.32,0.589,30.267,11.534,13.42,41.66,0.187,30.116,11.277,12.991,22.78,785.5,32,21.82,20.95,21.32,20.85,20.71,20.03,24
04.11.21 14:11,1.104,30.368,11.277,13.506,28.68,0.608,31.93,11.449,13.42,39.3,0.2,30.066,11.363,12.991,22.78,853.7,31,21.76,20.95,21.13,20.91,20.71,20.03,24
04.11.21 14:21,0.964,30.419,11.363,13.506,27.5,0.618,30.57,11.534,13.334,41.66,0.2,29.965,11.277,12.991,20.42,883.1,32,21.7,21.01,21.13,20.91,20.77,20.1,24
04.11.21 14:31,1.028,30.469,11.363,13.506,26.32,0.599,30.57,11.62,13.506,42.84,0.213,29.965,11.363,13.077,21.6,855.9,32,21.82,21.13,21.26,21.03,20.77,20.1,24
04.11.21 14:41,1.028,29.965,11.277,13.591,28.68,0.618,30.62,11.534,13.506,40.48,0.2,29.814,11.363,12.991,23.96,953.5,32,21.88,21.13,21.2,21.03,20.83,20.1,24
04.11.21 14:51,1.002,30.922,11.449,13.591,27.5,0.58,30.419,11.706,13.591,40.48,0.2,29.965,11.534,13.077,23.96,832.4,33,21.95,21.2,21.38,21.1,20.9,20.16,24
04.11.21 15:01,0.989,31.174,11.106,13.163,25.14,0.561,30.57,11.363,13.249,39.3,0.213,30.116,11.106,12.906,21.6,773.4,32,22.01,21.32,21.51,21.22,20.9,20.16,24
04.11.21 15:11,1.015,58.789,10.934,12.734,27.5,0.608,30.721,11.106,12.991,40.48,0.2,47.451,10.934,12.649,20.42,781.7,33,22.07,21.26,21.45,21.28,20.96,20.16,24
04.11.21 15:21,1.053,59.444,10.677,13.591,34.58,0.57,30.57,11.02,12.906,39.3,0.187,63.626,10.763,12.734,29.86,260.7,33,21.51,21.01,21.32,21.16,21.02,20.03,24
04.11.21 15:31,1.028,31.83,10.677,13.849,51.1,0.58,30.519,10.934,12.991,40.48,0.2,48.408,10.677,12.734,61.72,845.5,33,21.01,20.88,21.26,21.1,20.96,19.85,24
04.11.21 15:41,1.206,31.981,10.591,13.163,33.4,0.599,88.015,10.849,12.734,41.66,0.2,48.307,10.591,12.734,49.92,916.2,34,21.38,21.07,21.38,21.22,21.02,19.72,24
04.11.21 15:51,0.964,31.527,10.591,13.077,28.68,0.608,52.137,10.849,12.906,80.6,0.175,63.878,10.677,12.906,53.46,573,33,21.7,21.2,21.2,21.16,21.02,19.565,24
04.11.21 16:01,0.977,31.578,10.506,12.991,29.86,0.599,52.137,10.849,12.82,68.8,0.2,63.525,10.591,12.649,61.72,816.8,34,21.76,21.26,21.01,21.22,21.02,19.41,24
04.11.21 16:11,1.04,31.275,10.591,12.82,27.5,0.589,51.986,10.763,12.82,66.44,0.2,48.862,10.591,12.649,61.72,235,34,21.76,21.26,21.01,21.22,21.15,19.28,24
04.11.21 16:21,1.002,59.494,10.42,12.906,27.5,0.618,52.087,10.677,12.734,73.52,0.162,35.76,10.506,12.563,47.56,878.4,34,21.7,21.26,20.88,21.22,21.08,19.41,24
04.11.21 16:31,1.04,59.645,10.42,13.334,47.56,0.589,87.41,10.025,12.114,69.98,0.187,48.66,10.506,12.391,27.5,454.6,34,21.32,21.13,20.88,21.28,21.15,19.53,24
04.11.21 16:41,1.002,31.527,10.334,13.077,45.2,0.618,87.511,10.591,12.477,79.42,0.187,64.18,10.42,12.391,33.4,800.8,32,20.95,20.95,20.76,21.16,21.21,19.53,24
04.11.21 16:51,0.989,31.678,10.334,12.563,31.04,0.618,87.36,10.506,12.306,80.6,0.187,64.835,10.334,12.391,60.54,819,34,21.38,21.2,20.82,21.28,21.21,19.47,24
04.11.21 17:01,1.079,31.578,10.163,12.82,28.68,0.589,87.511,10.506,12.563,80.6,0.213,64.886,10.249,12.391,60.54,869.3,34,21.45,21.26,20.7,21.22,21.21,19.47,24
04.11.21 17:11,1.04,30.973,10.249,12.563,27.5,0.58,87.36,10.42,12.306,81.78,0.2,51.129,10.163,12.22,59.36,209.4,32,21.51,21.32,20.63,21.22,21.21,19.28,24
04.11.21 17:21,1.142,60.199,10.163,12.134,29.86,0.599,87.41,10.334,12.22,80.6,0.162,64.533,10.163,12.134,54.64,234.2,33,21.57,21.32,20.7,21.28,21.27,19.22,24
04.11.21 17:31,1.117,60.048,10.249,12.906,41.66,0.608,87.511,10.506,12.391,79.42,0.187,64.382,10.249,12.391,65.26,736.6,33,21.2,21.2,20.7,21.35,21.27,19.16,24
04.11.21 17:41,1.04,60.149,10.249,13.077,39.3,0.618,87.461,10.506,12.391,85.32,0.2,87.058,10.42,12.477,58.18,591.6,34,20.82,21.07,20.7,21.28,21.33,19.22,24
04.11.21 17:51,1.04,57.327,10.506,13.334,53.46,0.599,30.066,10.591,12.563,78.24,0.2,30.066,10.506,12.22,85.32,716.7,34,20.76,21.07,20.76,21.35,21.395,19.28,24
04.11.21 18:01,1.079,60.149,10.249,13.249,55.82,0.589,87.41,10.479,12.284,39.3,0.213,86.806,10.334,11.963,21.6,721.4,34,20.63,21.01,21.07,21.47,21.46,19.405,24
04.11.21 18:11,1.002,60.502,10.163,13.077,44.02,0.58,87.41,10.506,12.563,78.24,0.187,34.752,10.334,12.134,92.4,667.6,35,20.57,21.07,20.95,21.41,21.52,19.53,24
04.11.21 18:21,1.028,60.351,10.249,13.077,36.94,0.618,87.36,10.506,12.391,78.24,0.226,66.448,10.334,12.22,29.86,673.7,35,20.57,21.07,20.82,21.47,21.52,19.51,24
04.11.21 18:31,1.053,60.351,10.163,13.077,36.94,0.599,87.158,10.11,12.01,80.6,0.213,66.952,10.163,12.22,64.08,494.1,34,20.51,21.07,20.7,21.41,21.58,19.49,24
04.11.21 18:41,1.028,60.804,10.163,13.077,51.1,0.647,87.108,10.42,12.134,77.06,0.213,87.108,10.249,12.22,65.26,183.9,33,20.45,21.01,20.63,21.41,21.65,19.47,24
04.11.21 18:51,1.04,60.502,10.077,12.991,54.64,0.608,88.116,9.916,11.903,77.06,0.187,87.058,10.077,11.877,86.5,111.4,33,20.38,21.07,20.51,21.41,21.71,19.35,24
04.11.21 19:01,1.04,60.703,9.991,12.82,52.28,0.637,87.461,9.63,11.539,75.88,0.238,87.007,9.991,11.791,82.96,85,33,20.32,21.07,20.45,21.41,21.71,19.22,24
04.11.21 19:11,1.066,31.729,9.649,12.563,36.94,0.608,87.461,9.689,11.502,74.7,0.226,87.058,9.82,11.534,84.14,82.3,33,20.35,20.95,20.45,21.47,21.71,19.28,24
04.11.21 19:21,1.002,32.081,9.563,12.049,31.04,0.608,87.562,9.82,11.62,81.78,0.213,87.158,9.563,11.363,86.5,83.7,33,20.38,21.13,20.26,21.35,21.71,19.16,24
04.11.21 19:31,1.129,31.93,9.82,12.22,19.24,0.608,87.41,10.025,11.913,85.32,0.187,87.158,9.991,11.791,87.68,75.9,33,20.82,21.26,20.45,21.47,21.77,19.16,24
04.11.21 19:41,0.977,31.174,10.077,12.306,29.86,0.608,87.41,10.303,12.105,77.06,0.213,87.108,10.163,11.963,85.32,86.2,33,21.01,21.38,20.38,21.53,21.77,19.1,24
04.11.21 19:51,1.079,60.048,10.077,12.306,28.68,0.599,87.259,10.334,12.134,77.06,0.187,87.763,10.249,11.963,90.04,124.1,33,21.2,21.45,20.45,21.53,21.77,19.16,24
04.11.21 20:01,1.04,59.595,10.163,12.991,40.48,0.599,87.461,10.42,12.22,75.88,0.2,87.158,10.249,11.963,84.14,91,33,21.01,21.32,20.51,21.6,21.77,19.16,24
04.11.21 20:11,1.04,59.04,10.42,13.249,49.92,0.58,87.461,10.591,12.391,79.42,0.2,87.108,10.42,12.049,82.96,80.6,33,20.7,21.26,20.63,21.6,21.83,19.16,24
04.11.21 20:21,1.002,31.578,10.42,13.249,40.48,0.608,87.158,10.677,12.391,77.06,0.2,87.058,10.42,12.134,86.5,93.2,33,20.57,21.2,20.57,21.66,21.83,19.28,24
04.11.21 20:31,1.066,60.653,10.42,12.306,31.04,0.599,87.461,10.591,12.306,81.78,0.2,87.814,10.334,12.049,81.78,80.6,33,20.82,21.38,20.63,21.6,21.9,19.28,24
04.11.21 20:41,1.066,60.149,10.334,12.82,44.02,0.599,87.511,10.591,12.306,78.24,0.213,87.763,10.334,12.049,84.14,64.6,32,20.76,21.26,20.57,21.6,21.9,19.28,24
04.11.21 20:51,0.977,60.855,10.334,13.163,53.46,0.618,87.713,10.591,12.306,79.42,0.213,87.713,10.334,12.049,92.4,57.6,32,20.51,21.2,20.51,21.53,21.9,19.35,24
04.11.21 21:01,1.04,60.905,10.249,12.991,53.46,0.599,87.511,10.506,12.306,77.06,0.213,87.058,10.334,12.134,87.68,48.6,32,20.32,21.2,20.32,21.53,21.96,19.35,24
04.11.21 21:11,1.066,60.955,10.163,12.649,57,0.618,87.41,10.42,12.22,75.88,0.2,87.562,10.163,11.791,82.96,40.7,31,20.195,21.2,20.32,21.53,21.96,19.35,24
04.11.21 21:21,1.002,31.326,10.163,13.077,59.36,0.608,30.217,10.249,12.134,78.24,0.226,56.571,10.077,11.877,84.14,24.2,31,20.07,21.07,20.2,21.47,21.96,19.28,24
04.11.21 21:31,1.028,31.124,9.991,11.963,31.04,0.599,30.267,10.163,12.049,40.48,0.213,30.217,9.991,11.963,65.26,15.2,31,20.32,21.26,20.45,21.53,21.96,19.22,24
04.11.21 21:41,1.04,30.922,9.734,11.791,31.04,0.608,30.368,10.077,11.877,39.3,0.2,30.015,9.906,11.449,20.42,6.9,30,20.63,21.32,20.51,21.6,21.96,19.22,24
04.11.21 21:51,1.053,30.922,9.734,11.534,29.86,0.608,31.275,9.991,11.791,41.66,0.2,30.015,9.82,11.363,20.42,1.2,29,20.76,21.32,20.38,21.53,21.9,19.41,24
04.11.21 22:01,1.091,31.023,9.649,11.877,32.22,0.647,31.376,9.82,11.706,40.48,0.213,30.318,9.649,11.277,20.42,0,29,20.63,21.32,20.26,21.53,21.9,19.53,24
04.11.21 22:11,0.989,31.074,9.563,11.791,29.86,0.608,31.376,9.649,11.62,41.66,0.187,30.116,9.477,11.191,22.78,0,29,20.57,21.26,20.2,21.53,21.83,19.53,24
04.11.21 22:21,1.079,31.124,9.477,11.363,28.68,0.599,87.36,9.649,11.534,41.66,0.2,29.915,9.477,11.191,20.42,0,28,20.57,21.26,20.07,21.47,21.9,19.53,24
04.11.21 22:31,1.053,30.771,9.477,11.791,21.6,0.608,50.524,9.563,11.363,80.6,0.2,29.612,9.477,11.106,20.42,0,28,20.45,21.26,19.57,21.28,21.83,19.53,24
04.11.21 22:41,1.002,42.764,9.391,11.449,31.04,0.608,30.318,9.563,11.534,68.8,0.187,29.965,9.391,11.106,20.42,0,28,20.38,21.13,19.57,21.16,21.83,19.66,24
04.11.21 22:51,0.837,29.713,9.306,11.277,25.14,0.599,30.015,9.563,11.449,40.48,0.187,30.116,9.306,11.02,20.42,0,28,20.26,21.07,19.695,21.22,21.58,19.59666667,24
04.11.21 23:01,1.053,29.965,9.22,10.934,26.32,0.599,30.066,9.391,11.363,40.48,0.2,30.066,9.391,10.849,21.6,0,27,20.195,21.01,19.82,21.28,21.455,19.53333333,24
04.11.21 23:11,1.104,29.965,9.134,11.277,26.32,0.599,30.066,9.391,11.191,40.48,0.2,29.965,9.22,10.849,21.6,0,27,20.13,20.95,19.82,21.28,21.33,19.47,24
04.11.21 23:21,0.989,29.008,9.134,10.849,22.78,0.589,30.116,9.22,11.191,40.48,0.226,29.713,9.049,10.763,21.6,0,27,20.01,20.88,19.76,21.22,21.27,19.41,24
04.11.21 23:31,0.939,29.36,9.134,11.02,21.6,0.599,30.116,9.306,11.191,40.48,0.213,30.015,9.134,10.849,21.6,0,26,20.01,20.88,19.635,21.16,21.21,19.41,24
04.11.21 23:41,1.053,29.26,9.306,10.934,25.14,0.647,30.116,9.477,11.277,39.3,0.213,30.066,9.306,10.934,20.42,0,27,19.95,20.82,19.51,21.1,21.21,19.41,24
04.11.21 23:51,0.989,29.159,9.477,11.277,22.78,0.608,30.116,9.734,11.534,41.66,0.2,30.015,9.477,11.106,21.6,0,26,19.82,20.76,19.45,21.1,21.21,19.35,24
05.11.21 00:01,1.002,29.411,9.477,11.277,19.24,0.618,30.116,9.82,11.534,39.3,0.213,30.116,9.563,11.191,20.42,0,26,19.82,20.76,19.45,21.1,21.21,19.35,24
05.11.21 00:11,1.053,29.411,9.649,11.534,23.96,0.599,30.015,9.82,11.62,39.3,0.187,30.167,9.734,11.277,21.6,0,26,19.82,20.82,19.45,21.03,21.08,19.28,24
05.11.21 00:21,1.002,29.159,9.734,11.791,25.14,0.589,30.318,9.991,11.791,39.3,0.213,30.217,9.82,11.363,21.6,0,26,19.95,20.76,19.51,21.03,21.15,19.28,24
05.11.21 00:31,1.015,29.562,9.82,11.706,26.32,0.58,30.167,9.991,11.791,39.3,0.226,30.116,9.82,11.449,21.6,0,26,19.88,20.76,19.51,21.03,21.15,19.28,24
05.11.21 00:41,1.066,29.411,9.82,11.791,26.32,0.618,30.167,10.077,11.706,40.48,0.226,30.066,9.906,11.449,21.6,0,26,19.88,20.76,19.45,21.03,21.15,19.28,24
05.11.21 00:51,1.04,29.209,9.906,11.449,26.32,0.618,29.915,10.077,11.791,39.3,0.238,30.066,9.906,11.363,19.24,0,26,19.76,20.76,19.45,21.03,21.08,19.28,24
05.11.21 01:01,1.002,28.907,9.82,11.277,21.6,0.618,30.066,10.077,11.877,38.12,0.2,30.066,9.82,11.449,21.6,0,25,19.76,20.7,19.38,20.97,21.08,19.28,24
05.11.21 01:11,1.015,29.209,9.82,11.449,22.78,0.627,30.015,10.077,11.791,40.48,0.213,30.318,9.82,11.363,22.78,0,25,19.76,20.7,19.38,20.97,21.08,19.28,24
05.11.21 01:21,1.028,29.411,9.906,11.706,25.14,0.599,30.267,10.163,11.877,40.48,0.213,29.965,9.991,11.449,21.6,0,25,19.76,20.7,19.38,20.97,21.02,19.22,24
05.11.21 01:31,0.964,29.461,9.906,11.706,23.96,0.58,30.267,10.077,11.877,39.3,0.213,30.116,9.906,11.449,21.6,0,25,19.82,20.63,19.32,20.97,20.96,19.22,24
05.11.21 01:41,1.028,29.209,9.906,11.449,27.5,0.589,30.318,10.163,11.963,39.3,0.213,30.116,9.906,11.534,20.42,0,24,19.76,20.63,19.38,20.91,20.96,19.22,24
05.11.21 01:51,1.079,29.36,9.991,11.877,26.32,0.599,30.116,10.249,11.963,41.66,0.213,30.066,9.906,11.534,21.6,0,24,19.7,20.63,19.32,20.91,20.96,19.22,24
05.11.21 02:01,1.015,29.512,9.82,11.791,27.5,0.57,30.267,10.163,11.877,41.66,0.226,29.713,9.991,11.534,21.6,0,24,19.63,20.63,19.26,20.91,21.02,19.16,24
05.11.21 02:11,1.04,29.26,9.906,11.706,25.14,0.627,30.116,10.163,11.963,41.66,0.238,29.965,9.906,11.534,20.42,0,24,19.7,20.57,19.26,20.91,21.02,19.16,24
05.11.21 02:21,0.989,29.108,9.906,11.877,23.96,0.608,29.965,10.077,11.963,41.66,0.226,30.116,9.991,11.534,20.42,0,24,19.76,20.57,19.32,20.91,20.96,19.16,24
05.11.21 02:31,0.977,29.36,9.991,11.791,27.5,0.57,29.965,10.249,12.049,40.48,0.238,30.066,9.991,11.706,21.6,0,24,19.7,20.57,19.32,20.85,20.96,19.22,24
05.11.21 02:41,1.015,29.31,10.077,11.62,26.32,0.608,30.066,10.334,12.049,40.48,0.226,29.965,10.077,11.706,20.42,0,24,19.7,20.57,19.32,20.85,20.96,19.16,24
05.11.21 02:51,0.989,29.31,9.991,12.049,20.42,0.589,30.066,10.249,12.049,41.66,0.213,29.965,9.991,11.534,21.6,0,23,19.63,20.51,19.2,20.85,20.9,19.16,24
05.11.21 03:01,1.015,29.36,10.077,11.534,27.5,0.608,30.318,10.249,11.963,39.3,0.213,29.965,10.249,11.706,21.6,0,23,19.63,20.51,19.2,20.78,20.9,19.16,24
05.11.21 03:11,1.04,29.461,9.991,11.534,23.96,0.599,30.167,10.249,11.963,41.66,0.226,29.965,10.077,11.62,21.6,0,24,19.63,20.57,19.2,20.78,20.9,19.16,24
05.11.21 03:21,1.053,29.31,10.077,11.877,25.14,0.608,30.167,10.163,11.963,39.3,0.226,29.915,9.991,11.62,19.24,0,23,19.63,20.51,19.13,20.78,20.83,19.16,24
05.11.21 03:31,0.989,29.411,9.991,11.706,26.32,0.599,30.519,10.249,11.877,39.3,0.226,30.015,9.991,11.534,20.42,0,23,19.51,20.45,19.13,20.72,20.77,19.1,24
05.11.21 03:41,1.091,29.512,9.906,11.963,26.32,0.618,30.368,10.249,12.049,42.84,0.2,30.217,9.991,11.62,20.42,0,23,19.51,20.45,19.07,20.72,20.77,19.03,24
05.11.21 03:51,1.04,29.26,9.906,11.449,26.32,0.637,30.015,10.163,11.791,39.3,0.2,30.167,9.82,11.449,22.78,0,23,19.45,20.38,19.01,20.72,20.77,19.03,24
05.11.21 04:01,1.053,29.562,9.82,11.363,25.14,0.637,30.066,10.163,11.877,40.48,0.2,29.965,9.82,11.534,21.6,0,23,19.45,20.38,18.95,20.66,20.71,18.97,24
05.11.21 04:11,1.053,29.562,9.906,11.62,26.32,0.58,29.864,10.249,11.877,39.3,0.213,30.015,9.906,11.449,20.42,0,23,19.38,20.32,18.95,20.6,20.71,18.91,24
05.11.21 04:21,1.053,29.965,9.82,11.791,28.68,0.618,30.167,10.077,11.791,39.3,0.2,29.915,9.906,11.449,19.24,0,23,19.32,20.32,18.95,20.6,20.71,18.91,24
05.11.21 04:31,1.015,29.411,9.82,11.363,18.06,0.599,29.814,10.077,11.791,40.48,0.226,30.116,9.906,11.449,20.42,0,23,19.38,20.32,18.88,20.53,20.65,18.91,24
05.11.21 04:41,0.989,29.461,9.906,11.62,25.14,0.618,30.066,10.077,11.791,39.3,0.226,30.167,9.906,11.449,20.42,0,23,19.26,20.26,18.82,20.53,20.65,18.78,24
05.11.21 04:51,0.951,29.36,9.82,11.449,20.42,0.599,29.915,9.991,11.706,39.3,0.2,30.167,9.82,11.363,22.78,0,23,19.2,20.2,18.76,20.47,20.65,18.78,24
05.11.21 05:01,1.04,29.562,9.82,11.534,27.5,0.618,29.965,10.077,11.791,39.3,0.213,29.965,9.82,11.363,21.6,0,23,19.2,20.2,18.76,20.47,20.58,18.78,24
05.11.21 05:11,1.053,29.612,9.734,11.62,26.32,0.589,30.066,10.077,11.791,39.3,0.2,29.915,9.82,11.277,20.42,0,23,19.2,20.2,18.7,20.47,20.52,18.72,24
05.11.21 05:21,1.028,65.742,9.734,11.363,23.96,0.589,67.002,9.906,11.706,39.3,0.226,64.735,9.82,11.363,22.78,0,22,19.2,20.2,18.7,20.47,20.52,18.72,24
05.11.21 05:31,1.04,71.033,9.82,12.563,51.1,0.57,61.913,9.991,11.877,61.72,0.2,65.742,9.991,11.706,64.08,0,22,18.45,19.88,18.51,20.35,20.46,18.35,24
05.11.21 05:41,1.028,74.712,9.906,12.134,77.06,0.608,62.114,10.077,11.963,60.54,0.213,72.495,9.991,11.791,62.9,0,23,18.01,19.755,18.38,20.28,20.33,18.22,24
05.11.21 05:51,1.015,70.681,9.906,12.22,75.88,0.618,62.114,10.163,11.877,59.36,0.2,66.649,9.906,11.706,68.8,0,22,17.82,19.63,18.26,20.22,20.33,17.91,24
05.11.21 06:01,0.977,68.967,9.991,12.134,78.24,0.589,61.006,10.249,12.049,60.54,0.213,68.715,10.077,11.791,74.7,0,22,17.7,19.51,18.26,20.22,20.21,17.66,24
05.11.21 06:11,0.989,70.63,9.991,12.306,79.42,0.57,60.955,10.334,12.049,58.18,0.213,66.549,10.077,11.706,72.34,0,22,17.63,19.45,18.26,20.16,20.15,17.72,24
05.11.21 06:21,1.002,71.487,9.991,12.049,65.26,0.589,60.905,10.163,11.963,60.54,0.213,66.397,9.991,11.706,69.98,0,22,17.57,19.32,18.2,20.16,20.15,17.6,24
05.11.21 06:31,1.053,71.033,9.991,12.22,66.44,0.589,61.006,10.249,11.963,60.54,0.187,65.44,9.991,11.791,68.8,0,22,17.57,19.32,18.13,20.16,20.08,17.53,24
05.11.21 06:41,1.104,70.731,9.991,12.049,85.32,0.599,60.955,10.249,11.877,59.36,0.213,66.397,9.991,11.791,74.7,0,22,17.51,19.32,18.13,20.1,20.02,17.47,24
05.11.21 06:51,1.053,70.933,9.906,11.963,75.88,0.627,61.006,10.249,11.963,60.54,0.2,66.448,9.991,11.62,72.34,0,22,17.45,19.26,18.07,20.03,20.02,17.41,24
05.11.21 07:01,0.977,68.413,9.82,12.134,81.78,0.599,60.955,10.077,11.877,60.54,0.2,59.393,9.82,11.62,72.34,0,21,17.38,19.2,18.01,19.97,19.96,17.35,24
05.11.21 07:11,0.964,71.134,9.991,12.391,84.14,0.618,61.106,10.249,11.963,59.36,0.187,65.44,9.906,11.706,67.62,0,22,17.32,19.13,17.95,19.97,19.9,17.28,24
05.11.21 07:21,1.053,63.475,9.82,11.877,72.34,0.608,69.421,10.077,11.877,60.54,0.213,65.843,9.906,11.62,65.26,0,22,17.26,19.07,17.95,19.91,19.9,17.28,24
05.11.21 07:31,1.028,71.487,9.906,12.049,71.16,0.608,61.51,10.163,11.877,65.26,0.213,65.642,9.906,11.534,65.26,0,22,17.26,19.07,17.88,19.85,19.83,17.16,24
05.11.21 07:41,1.015,60.855,9.906,12.22,81.78,0.627,53.094,10.077,11.877,61.72,0.187,73.956,9.906,11.706,69.98,0,21,17.32,19.01,17.88,19.85,19.83,17.22,24
05.11.21 07:51,1.015,64.533,9.906,12.306,69.98,0.599,60.099,10.077,11.706,65.26,0.213,62.467,9.906,11.62,77.06,0,21,17.26,18.95,17.82,19.85,19.77,17.22,24
05.11.21 08:01,0.989,67.909,9.906,12.306,73.52,0.637,60.25,9.991,11.62,64.08,0.213,59.04,9.82,11.62,69.98,0,21,17.2,18.95,17.76,19.78,19.71,17.16,24
05.11.21 08:11,0.989,68.01,9.734,12.306,79.42,0.618,60.149,10.077,11.791,64.08,0.226,58.99,9.82,11.62,64.08,0,21,17.2,18.95,17.76,19.72,19.71,17.1,24
05.11.21 08:21,0.9,68.615,9.82,12.134,86.5,0.589,60.199,10.077,11.706,64.08,0.213,58.99,9.734,11.534,64.08,0,21,17.13,18.88,17.63,19.72,19.65,17.1,24
05.11.21 08:31,1.015,69.219,9.734,11.963,65.26,0.608,60.149,9.906,11.706,65.26,0.213,58.889,9.734,11.534,67.62,0,21,17.13,18.82,17.7,19.66,19.58,17.03,24
05.11.21 08:41,0.989,68.464,9.649,12.22,75.88,0.589,60.149,9.991,11.62,61.72,0.2,59.04,9.734,11.534,66.44,0,21,17.13,18.82,17.7,19.66,19.58,16.97,24
05.11.21 08:51,1.053,68.464,9.649,11.963,72.34,0.57,59.998,9.991,11.706,66.44,0.2,58.889,9.82,11.534,67.62,0.4,21,17.13,18.82,17.63,19.66,19.58,16.97,24
05.11.21 09:01,1.015,55.614,9.82,12.134,71.16,0.618,51.986,9.906,11.534,65.26,0.2,80.305,9.734,11.449,67.62,3.4,21,17.13,18.76,17.63,19.595,19.58,16.97,24
05.11.21 09:11,1.028,62.618,9.82,12.22,66.44,0.599,60.855,9.991,11.791,64.08,0.213,64.987,9.734,11.277,85.32,9.9,21,17.13,18.76,17.51,19.53,19.52,16.97,24
05.11.21 09:21,1.04,63.324,9.649,11.877,66.44,0.656,60.855,9.906,11.706,64.08,0.213,64.432,9.734,11.363,73.52,23.4,21,17.13,18.76,17.57,19.53,19.46,16.91,24
05.11.21 09:31,1.053,72.747,9.82,12.22,59.36,0.608,60.855,9.991,11.963,66.44,0.136,64.18,9.82,11.534,69.98,37.7,22,17.32,18.82,17.76,19.59333333,19.46,16.91,24
05.11.21 09:41,1.015,64.382,9.82,12.563,74.7,0.608,60.955,10.077,11.963,65.26,0.2,84.589,9.82,11.62,78.24,49.8,23,17.45,18.82,17.95,19.65666667,19.46,16.85,24
05.11.21 09:51,1.002,29.713,9.991,12.82,66.44,0.618,30.066,10.163,12.134,65.26,0.213,29.814,9.991,11.877,87.68,78.1,24,17.7,18.88,18.26,19.72,19.46,16.97,24
05.11.21 10:01,1.015,59.998,10.249,12.306,29.86,0.58,65.843,10.42,12.049,39.3,0.187,83.833,10.163,11.791,22.78,100.6,23,18.82,19.32,18.76,19.85,19.58,17.53,24
05.11.21 10:11,1.066,77.383,10.763,13.506,49.92,0.627,63.475,10.934,13.077,60.54,0.2,81.061,10.849,12.563,86.5,138.7,24,18.82,19.38,19.01,19.97,19.58,17.35,24
05.11.21 10:21,1.028,29.562,10.42,13.42,88.86,0.599,30.066,10.763,12.734,60.54,0.2,29.864,10.591,12.306,82.96,172.6,24,18.82,19.32,19.13,19.97,19.58,17.41,24
05.11.21 10:31,0.977,29.411,10.42,12.649,27.5,0.58,30.217,10.591,12.649,42.84,0.2,30.167,10.42,12.049,20.42,199,26,19.76,19.76,19.38,20.03,19.71,18.03,24
05.11.21 10:41,1.053,30.066,10.506,12.391,27.5,0.599,30.267,10.506,12.649,42.84,0.213,30.217,10.506,12.22,20.42,249.4,27,20.165,20.07,19.82,20.16,19.83,18.28,24
05.11.21 10:51,1.04,29.814,10.42,12.563,27.5,0.618,30.318,10.763,12.734,39.3,0.213,29.915,10.506,12.22,23.96,279.3,27,20.57,20.2,20.01,20.22,19.9,18.41,24
05.11.21 11:01,1.066,29.764,10.591,12.734,28.68,0.589,30.318,10.849,12.734,40.48,0.187,30.116,10.591,12.22,20.42,247.2,28,20.82,20.38,20.2,20.35,20.08,18.53,24
05.11.21 11:11,0.977,30.167,10.677,12.734,31.04,0.599,30.066,10.849,12.649,41.66,0.175,29.864,10.591,12.306,21.6,394.3,29,20.95,20.45,20.26,20.41,20.27,18.72,24
05.11.21 11:21,1.04,29.814,10.506,12.649,29.86,0.608,30.217,10.849,12.649,39.3,0.175,30.116,10.591,12.22,22.78,384.7,29,20.88,20.51,20.38,20.47,20.33,18.85,24
05.11.21 11:31,1.015,29.965,10.506,12.563,25.14,0.608,30.066,10.763,12.649,41.66,0.213,30.116,10.677,12.306,21.6,286.3,29,21.13,20.57,20.51,20.47,20.33,18.85,24
05.11.21 11:41,1.053,29.612,10.763,12.563,26.32,0.599,29.915,11.02,12.906,40.48,0.175,30.066,10.763,12.477,20.42,451.1,29,21.13,20.63,20.45,20.53,20.46,19.16,24
05.11.21 11:51,1.04,29.965,11.02,12.82,27.5,0.589,30.318,11.106,13.163,39.3,0.187,29.965,10.849,12.649,20.42,519.7,31,21.32,20.82,20.7,20.72,20.52,19.22,24
05.11.21 12:01,1.002,29.864,11.02,13.163,27.5,0.608,30.066,11.277,13.249,41.66,0.2,30.167,11.106,12.82,22.78,313.5,30,21.45,20.88,20.95,20.91,20.65,19.35,24
05.11.21 12:11,0.939,29.864,11.106,12.906,28.68,0.599,30.318,11.277,13.163,39.3,0.175,30.217,11.106,12.734,22.78,566.1,30,21.45,20.88,20.82,20.91,20.65,19.41,24
05.11.21 12:21,1.015,30.116,11.191,13.249,29.86,0.589,32.989,11.363,13.334,41.66,0.2,30.267,11.191,12.906,22.78,561.8,30,21.45,21.07,20.88,20.97,20.71,19.535,24
05.11.21 12:31,1.028,29.915,11.363,13.42,29.86,0.589,30.922,11.62,13.591,39.3,0.213,30.015,11.449,13.163,21.6,602,31,21.76,21.2,21.13,21.16,20.77,19.66,24
05.11.21 12:41,1.028,30.217,11.191,13.42,31.04,0.656,30.419,11.449,13.506,40.48,0.187,30.267,11.363,12.991,21.6,614.6,31,21.88,21.38,21.32,21.22,20.77,19.66,24
05.11.21 12:51,1.015,60.603,11.106,13.506,29.86,0.599,30.217,11.363,13.42,39.3,0.187,30.066,11.191,12.906,21.6,605.1,31,22.01,21.45,21.38,21.35,20.83,19.78,24
05.11.21 13:01,1.053,60.955,11.02,14.106,34.58,0.608,50.776,11.277,13.334,39.3,0.2,29.915,11.106,12.82,23.96,578.7,32,21.57,21.32,21.38,21.35,21.02,19.85,24
05.11.21 13:11,1.015,59.645,11.106,13.849,72.34,0.599,50.424,11.277,13.42,39.3,0.124,48.055,11.02,12.82,21.6,603.9,31,21.01,21.07,21.45,21.28,21.21,20.03,24
05.11.21 13:21,1.028,60.401,11.106,14.106,62.9,0.589,51.129,11.363,13.42,40.48,0.175,49.769,11.191,13.163,32.22,640.3,32,20.88,21.07,21.51,21.41,21.21,19.91,24
05.11.21 13:31,1.091,59.947,11.277,14.106,73.52,0.599,87.662,11.449,13.763,62.9,0.187,87.108,11.363,13.506,52.28,685.3,32,20.88,21.07,21.38,21.35,21.27,19.72,24
05.11.21 13:41,1.015,60.401,11.277,14.277,64.08,0.599,87.612,11.534,13.506,73.52,0.2,65.339,11.277,13.249,82.96,693.7,31,20.88,21.07,21.32,21.35,21.21,19.85,24
05.11.21 13:51,1.028,60.351,11.363,14.106,69.98,0.599,87.612,11.534,13.591,75.88,0.213,87.158,11.277,13.42,75.88,714.8,32,20.88,21.13,21.2,21.28,21.21,19.69,24
05.11.21 14:01,0.989,59.847,11.449,14.02,55.82,0.599,87.461,11.62,13.591,75.88,0.175,65.188,11.363,13.249,87.68,222,33,20.95,21.13,21.26,21.41,21.08,19.53,24
05.11.21 14:11,0.989,59.544,11.277,14.02,62.9,0.58,87.612,11.534,13.506,79.42,0.187,48.408,11.277,13.334,72.34,819.4,33,20.95,21.13,21.2,21.35,21.21,19.47,24
