time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
05.11.21 14:21,1.028,60.25,11.363,14.191,53.46,0.618,88.015,11.62,13.506,81.78,0.213,64.331,11.363,13.506,47.56,311.8,33,21.01,21.2,21.26,21.41,21.21,19.47,24
05.11.21 14:31,1.066,81.414,11.02,14.106,62.9,0.599,87.511,11.449,13.334,79.42,0.187,64.331,11.191,13.249,57,288.5,32,20.88,21.2,21.2,21.41,21.15,19.47,24
05.11.21 14:41,1.028,31.174,11.02,13.677,68.8,0.608,87.41,11.277,13.249,77.06,0.187,36.264,11.02,13.249,60.54,876.3,33,20.63,21.13,21.01,21.35,21.27,19.53,24
05.11.21 14:51,1.04,30.267,10.849,12.991,32.22,0.627,30.167,11.106,13.163,84.14,0.175,30.015,10.849,12.82,29.86,843.8,32,21.32,21.38,21.13,21.41,21.395,19.66,24
05.11.21 15:01,1.04,31.426,10.934,13.163,32.22,0.608,87.511,11.106,13.334,42.84,0.187,87.41,10.934,12.734,22.78,845.8,34,21.95,21.63,21.51,21.6,21.52,19.97,24
05.11.21 15:11,0.977,59.595,10.763,12.991,29.86,0.627,87.36,11.106,13.163,78.24,0.187,35.105,10.934,12.734,82.96,310.6,33,22.13,21.76,21.38,21.6,21.52,19.78,24
05.11.21 15:21,1.066,60.048,10.763,13.763,46.38,0.618,87.511,11.02,13.077,78.24,0.175,65.994,10.849,12.734,29.86,275.4,34,21.76,21.63,21.2,21.6,21.58,19.78,24
05.11.21 15:31,1.066,59.242,10.763,13.934,44.02,0.599,87.511,10.934,12.906,79.42,0.187,87.058,10.763,12.906,60.54,910.5,33,21.38,21.51,21.07,21.41,21.58,19.78,24
05.11.21 15:41,1.079,59.544,10.763,13.849,48.74,0.618,87.461,10.949,13.096,75.88,0.187,87.108,10.763,12.734,85.32,927.4,34,21.32,21.51,21.2,21.53,21.58,19.72,24
05.11.21 15:51,0.989,59.494,10.849,13.934,51.1,0.599,87.209,10.76,12.921,75.88,0.213,87.814,10.849,12.82,86.5,889.8,34,21.45,21.57,21.32,21.53,21.58,19.66,24
05.11.21 16:01,1.04,59.393,10.934,14.02,46.38,0.58,87.763,11.166,13.057,75.88,0.175,87.058,10.934,12.734,85.32,872.8,35,21.45,21.63,21.45,21.6,21.65,19.565,24
05.11.21 16:11,1.015,59.192,11.02,14.277,49.92,0.599,87.259,11.101,13.334,77.06,0.2,87.007,10.934,12.906,93.58,807.3,35,21.45,21.57,21.45,21.6,21.58,19.47,24
05.11.21 16:21,0.989,32.182,11.02,13.934,51.1,0.599,87.41,8.165,10.374,75.88,0.175,86.957,11.02,12.82,86.5,852,34,21.57,21.57,21.51,21.6,21.52,19.28,24
05.11.21 16:31,1.129,31.124,10.763,13.163,23.96,0.618,87.814,9.535,11.67,78.24,0.187,86.806,10.849,12.649,85.32,859.3,33,21.76,21.7,21.32,21.6,21.52,19.41,24
05.11.21 16:41,1.053,31.376,10.677,12.82,25.14,0.608,87.562,10.129,11.964,77.06,0.187,87.209,10.763,12.477,86.5,219,33,21.95,21.76,21.2,21.53,21.46,19.28,24
05.11.21 16:51,1.04,59.746,10.591,12.906,29.86,0.608,30.519,9.996,12.179,77.06,0.175,30.116,10.591,12.563,91.22,871.9,34,21.95,21.76,21.07,21.47,21.46,19.1,24
05.11.21 17:01,1.028,58.688,10.849,13.763,49.92,0.637,87.31,9.762,11.797,39.3,0.162,87.058,10.763,12.563,21.6,481.9,35,21.88,21.7,21.63,21.66,21.46,19.47,24
05.11.21 17:11,1.04,59.141,10.934,13.849,35.76,0.589,87.36,10.008,12.12,77.06,0.149,35.055,10.934,12.563,84.14,325.3,34,21.63,21.7,21.51,21.72,21.58,19.28,24
05.11.21 17:21,0.989,31.074,9.563,12.734,49.92,0.589,87.562,9.079,11.172,81.78,0.175,65.037,9.649,11.534,29.86,353.9,32,21.45,21.57,21.26,21.66,21.71,20.1,24
05.11.21 17:31,1.015,80.507,8.02,10.42,20.42,0.608,87.461,6.311,8.724,82.96,0.2,86.957,8.02,10.42,60.54,307.9,31,21.2,21.57,20.57,21.41,21.71,19.97,24
05.11.21 17:41,1.066,76.879,7.849,11.191,65.26,0.618,87.612,6.297,8.968,74.7,0.187,86.856,7.934,10.163,84.14,722.6,30,20.57,21.26,20.32,21.35,21.58,19.41,24
05.11.21 17:51,1.028,63.928,7.591,10.849,69.98,0.589,87.31,6.986,9.602,73.52,0.213,87.713,7.677,9.991,86.5,692.3,32,19.76,21.01,20.07,21.22,21.46,18.97,24
05.11.21 18:01,1.053,70.7055,7.334,10.591,69.98,0.599,87.2845,6.634,9.168,77.06,0.226,87.2845,7.334,9.563,80.6,105.8,29,19.51,20.95,19.95,21.16,21.46,18.66,24
05.11.21 18:11,0,77.483,7.677,0,0,0,87.259,0,0,0,0,86.856,0,0,0,99.3,28,19.63,20.88,19.51,21.03,21.21,18.35,24
05.11.21 18:21,0.786,86.906,8.02,11.02,86.5,0.608,87.108,6.521,8.923,74.7,0.213,86.906,8.02,10.077,84.14,199,28,18.76,20.63,19.2,20.97,21.08,18.28,24
05.11.21 18:31,1.015,87.007,9.649,12.391,79.42,0.589,60.199,9.036,11.218,78.24,0.226,87.108,9.734,11.62,79.42,200.8,28,18.82,20.7,19.57,21.03,21.15,18.1,24
05.11.21 18:41,1.282,81.112,9.306,11.877,79.42,0.589,31.023,8.709,10.982,74.7,0.2,87.007,9.306,11.277,86.5,171.3,29,19.07,20.76,19.88,21.1,21.33,18.16,24
05.11.21 18:51,1.002,30.116,9.22,12.306,79.42,0.618,30.469,8.589,10.951,41.66,0.2,29.915,9.391,11.277,85.32,263.3,29,19.38,20.76,20.26,21.16,21.39333333,18.28,24
05.11.21 19:01,1.015,29.764,9.306,11.791,27.5,0.618,30.167,8.556,10.666,39.3,0.187,29.864,9.391,11.191,22.78,196,29,20.38,21.2,20.57,21.28,21.45666667,18.66,24
05.11.21 19:11,1.028,30.015,9.391,11.449,27.5,0.608,30.066,8.742,10.843,39.3,0.2,87.864,9.391,11.191,21.6,179.6,29,20.82,21.32,20.63,21.35,21.52,18.91,24
05.11.21 19:21,1.002,30.973,9.306,11.706,26.32,0.608,51.381,7.627,9.956,39.3,0.2,66.801,9.391,11.363,92.4,158.7,30,21.01,21.38,20.7,21.41,21.52,18.91,24
05.11.21 19:31,1.028,50.121,9.391,12.134,29.86,0.618,58.94,8.742,11.023,68.8,0.2,86.503,9.477,11.62,79.42,167,30,21.07,21.45,20.51,21.35,21.52,18.97,24
05.11.21 19:41,1.015,65.49,9.649,12.563,38.12,0.608,59.091,8.71,11.079,66.44,0.175,66.397,9.649,11.534,86.5,103.6,30,20.95,21.45,20.51,21.28,21.46,18.91,24
05.11.21 19:51,0.951,77.483,8.277,11.791,65.26,0.599,87.158,7.483,10.111,69.98,0.2,87.209,8.191,10.42,75.88,71.6,30,20.23,21.13,20.26,21.22,21.65,18.78,24
05.11.21 20:01,1.002,31.074,7.591,10.849,62.9,0.589,87.461,6.85,9.387,75.88,0.2,86.957,7.677,9.734,78.24,82,30,19.51,20.95,19.95,21.22,21.52,18.53,24
05.11.21 20:11,1.002,30.62,7.934,10.42,21.6,0.589,87.31,6.657,9.13,79.42,0.187,87.058,7.849,9.906,82.96,125.8,30,20.13,21.13,19.63,21.1,21.52,18.47,24
05.11.21 20:21,1.04,29.814,8.191,10.591,23.96,0.599,87.562,6.895,9.287,78.24,0.2,87.108,8.106,10.249,85.32,125.3,30,20.51,21.26,19.57,21.1,21.46,18.22,24
05.11.21 20:31,1.27,30.519,8.534,11.02,22.78,0.627,88.217,7.352,9.738,75.88,0.213,87.158,8.449,10.677,81.78,89.3,30,20.82,21.38,19.76,21.1,21.46,18.22,24
05.11.21 20:41,1.053,30.318,8.706,11.277,27.5,0.599,87.31,7.797,10.173,75.88,0.175,87.108,8.706,10.763,84.14,96.3,30,21.07,21.51,19.95,21.16,21.46,18.22,24
05.11.21 20:51,1.028,62.014,8.963,11.449,25.14,0.618,87.461,7.713,9.931,77.06,0.187,87.007,8.963,11.02,88.86,81.1,31,21.32,21.57,20.07,21.16,21.52,18.28,24
05.11.21 21:01,1.015,79.902,9.134,12.649,45.2,0.599,87.31,8.414,10.776,75.88,0.187,86.806,9.134,11.191,86.5,35.1,30,20.63,21.38,20.13,21.22,21.46,18.35,24
05.11.21 21:11,1.04,77.231,9.306,12.22,69.98,0.58,87.41,8.146,10.453,74.7,0.2,87.461,9.391,11.363,82.96,19.5,30,20.13,21.2,20.26,21.16,21.52,18.41,24
05.11.21 21:21,1.053,30.721,9.391,12.306,65.26,0.608,32.283,8.523,10.722,75.88,0.187,29.965,9.391,11.363,84.14,12.1,29,19.88,21.01,20.07,21.16,21.52,18.47,24
05.11.21 21:31,1.002,31.174,9.134,11.363,32.22,0.599,32.031,7.318,9.569,41.66,0.187,30.066,9.22,11.106,20.42,6.9,29,20.51,21.2,20.26,21.22,21.52,18.78,24
05.11.21 21:41,1.091,30.872,9.134,11.363,28.68,0.608,31.93,8.182,10.469,41.66,0.187,29.915,9.134,10.934,21.6,2.1,29,20.7,21.26,20.45,21.35,21.52,18.97,24
05.11.21 21:51,1.028,30.771,8.877,11.363,32.22,0.608,32.938,7.13,9.556,44.02,0.2,29.915,9.049,10.849,19.24,0,28,20.63,21.32,20.38,21.41,21.58,19.1,24
05.11.21 22:01,0.977,30.973,8.877,11.02,23.96,0.589,32.888,7.939,10.141,41.66,0.213,29.915,8.963,10.677,21.6,0,28,20.63,21.26,20.32,21.41,21.65,19.28,24
05.11.21 22:11,1.002,30.771,8.877,11.106,29.86,0.599,33.089,7.728,10.113,44.02,0.213,30.217,8.791,10.677,19.24,0,28,20.63,21.26,20.26,21.35,21.65,19.41,24
05.11.21 22:21,1.066,30.671,8.791,11.191,28.68,0.608,32.837,7.885,10.261,45.2,0.2,29.915,8.706,10.677,19.24,0,28,20.57,21.26,20.2,21.35,21.65,19.41,24
05.11.21 22:31,0.989,51.482,8.62,11.191,28.68,0.599,87.461,7.83,10.117,45.2,0.175,30.116,8.706,10.591,22.78,0,27,20.57,21.2,20.13,21.35,21.65,19.47,24
05.11.21 22:41,1.015,30.217,8.706,11.706,42.84,0.589,30.519,7.897,10.093,81.78,0.085,29.915,8.877,10.677,23.96,0,28,20.38,21.13,19.88,21.28,21.65,19.47,24
05.11.21 22:51,0.977,29.562,8.706,10.763,26.32,0.618,30.318,7.776,10.061,39.3,0.187,30.015,8.706,10.506,21.6,0,28,20.45,21.2,20.07,21.28,21.71,19.47,24
05.11.21 23:01,0.989,29.612,8.534,10.763,18.06,0.57,30.066,7.8,10.167,40.48,0.213,30.015,8.534,10.506,21.6,0,28,20.63,21.26,20.2,21.28,21.65,19.47,24
05.11.21 23:11,1.015,29.764,8.449,10.849,23.96,0.589,30.267,6.496,8.838,39.3,0.187,30.015,8.534,10.42,19.24,0,28,20.63,21.26,20.13,21.28,21.71,19.47,24
05.11.21 23:21,1.053,29.461,8.534,10.763,25.14,0.589,30.167,6.812,9.227,39.3,0.187,30.167,8.534,10.42,21.6,0,27,20.7,21.2,20.07,21.28,21.71,19.53,24
05.11.21 23:31,1.04,29.915,8.106,10.334,21.6,0.589,29.915,6.356,8.781,39.3,0.2,30.217,8.191,10.249,22.78,0,27,20.51,21.2,20.07,21.28,21.65,19.47,24
05.11.21 23:41,0.989,29.965,7.677,10.163,23.96,0.589,30.419,7.048,9.496,39.3,0.187,30.217,7.763,9.734,21.6,0,27,20.38,21.13,19.76,21.16,21.58,19.22,24
05.11.21 23:51,1.091,29.562,7.934,10.249,18.06,0.608,29.915,6.951,9.326,40.48,0.187,29.965,7.849,9.82,20.42,0,27,20.13,21.01,19.57,21.1,21.52,19.22,24
06.11.21 00:01,0.926,29.612,8.02,10.163,15.7,0.599,30.167,7.386,9.66,36.94,0.187,30.116,8.02,9.906,21.6,0,26,20.07,20.95,19.57,21.1,21.58,19.16,24
06.11.21 00:11,1.002,29.562,8.02,10.249,22.78,0.599,29.814,7.263,9.542,39.3,0.187,29.864,8.02,9.991,21.6,0,26,20.01,20.95,19.51,21.1,21.52,19.1,24
06.11.21 00:21,0.964,29.562,8.106,10.42,23.96,0.608,30.015,7.35,9.63,38.12,0.2,30.015,8.106,9.991,21.6,0,26,20.01,20.95,19.51,21.03,21.46,19.03,24
06.11.21 00:31,1.091,29.663,8.106,10.42,15.7,0.618,30.318,6.634,8.945,40.48,0.187,30.116,8.191,10.077,21.6,0,26,20.01,20.88,19.45,21.03,21.46,19.03,24
06.11.21 00:41,1.066,78.34,8.106,10.163,26.32,0.599,83.883,6.815,9.21,40.48,0.2,81.918,8.106,9.991,22.78,0,26,20.01,20.88,19.38,21.03,21.46,19.03,24
06.11.21 00:51,0.977,29.411,8.277,11.363,55.82,0.627,30.318,7.526,9.805,78.24,0.213,30.066,8.277,10.334,82.96,0,26,18.88,20.45,19.01,20.91,21.46,18.78,24
06.11.21 01:01,1.066,29.663,8.191,10.249,22.78,0.599,29.965,7.472,9.925,39.3,0.187,29.965,8.191,10.163,23.96,0,25,19.57,20.63,19.26,20.91,21.44375,18.72,24
06.11.21 01:11,1.015,29.461,8.363,10.42,27.5,0.589,29.461,6.61,8.847,39.3,0.2,29.915,8.277,10.077,20.42,0,26,19.82,20.76,19.45,20.97,21.4275,18.72,24
06.11.21 01:21,0.977,29.562,8.277,10.163,27.5,0.618,30.217,6.556,8.88,38.12,0.213,30.217,8.191,10.163,20.42,0,26,19.88,20.76,19.45,20.97,21.41125,18.66,24
06.11.21 01:31,0.951,29.814,8.363,10.591,23.96,0.599,30.318,7.503,9.696,39.3,0.2,29.915,8.277,10.163,19.24,0,26,19.82,20.76,19.38,20.91,21.395,18.72,24
06.11.21 01:41,1.104,29.663,8.363,10.506,23.96,0.599,30.116,7.382,9.577,40.48,0.2,29.915,8.191,10.163,18.06,0,25,19.7,20.7,19.26,20.85,21.37875,18.78,24
06.11.21 01:51,0.989,29.713,8.191,10.249,20.42,0.58,30.318,7.55,9.649,41.66,0.2,30.066,8.191,9.991,21.6,0,25,19.7,20.63,19.2,20.85,21.3625,18.85,24
06.11.21 02:01,0.977,29.814,8.106,10.077,18.06,0.618,30.318,6.497,8.735,40.48,0.2,30.116,8.191,10.077,23.96,0,24,19.7,20.63,19.13,20.78,21.34625,18.85,24
06.11.21 02:11,1.091,29.31,8.191,10.077,25.14,0.57,30.318,7.638,9.737,39.3,0.213,29.915,8.277,10.077,21.6,0,24,19.7,20.63,19.07,20.78,21.33,18.78,24
06.11.21 02:21,0.989,29.562,8.191,10.077,26.32,0.599,30.066,6.4,8.724,40.48,0.187,30.015,8.106,9.991,22.78,0,24,19.57,20.63,19.07,20.78,21.27,18.78,24
06.11.21 02:31,1.053,29.058,8.277,10.506,26.32,0.618,30.267,7.528,9.715,38.12,0.2,30.015,8.191,10.077,20.42,0,24,19.51,20.57,19.01,20.78,21.33,18.78,24
06.11.21 02:41,1.053,29.512,8.106,10.506,22.78,0.627,29.965,6.73,8.957,39.3,0.187,30.015,8.191,10.077,21.6,0,24,19.51,20.51,18.95,20.72,21.27,18.78,24
06.11.21 02:51,1.053,74.41,8.106,10.334,27.5,0.608,62.669,6.641,8.868,39.3,0.2,72.898,8.191,9.991,22.78,0,23,19.38,20.51,18.88,20.66,21.27,18.72,24
06.11.21 03:01,1.04,29.713,8.363,11.277,75.88,0.618,30.267,7.483,9.76,53.46,0.213,29.915,8.277,10.42,72.34,0,23,18.38,20.01,18.63,20.6,21.21,18.53,24
06.11.21 03:11,1.04,29.461,8.191,10.249,27.5,0.58,30.066,6.854,8.901,39.3,0.2,30.167,8.277,10.077,20.42,0,23,18.95,20.2,18.7,20.6,21.21,18.41,24
06.11.21 03:21,1.04,74.158,8.02,10.077,25.14,0.58,61.913,6.633,8.69,39.3,0.213,73.099,8.191,9.991,22.78,0,23,19.07,20.26,18.76,20.6,21.15,18.28,24
06.11.21 03:31,1.002,73.906,8.191,10.763,77.06,0.608,62.417,7.46,9.739,52.28,0.238,72.948,8.191,10.42,77.06,0,23,18.13,19.88,18.51,20.47,21.08,18.03,24
06.11.21 03:41,0.939,73.755,8.191,11.277,77.06,0.618,62.165,7.537,9.728,57,0.2,73.049,8.191,10.42,73.52,0,23,17.76,19.755,18.38,20.41,21.02,17.66,24
06.11.21 03:51,0.989,73.603,8.277,11.02,73.52,0.618,62.366,6.587,8.825,54.64,0.213,73.049,8.363,10.506,72.34,0,23,17.63,19.63,18.32,20.41,20.9,17.6,24
06.11.21 04:01,1.028,68.161,8.877,11.62,6.26,0.599,66.196,8.118,10.044,6.26,0.238,64.936,9.134,11.106,6.26,0,22,17.51,19.57,18.38,20.35,20.83,17.47,24
06.11.21 04:11,1.04,56.219,10.249,18.049,6.26,0.58,62.87,9.662,14.481,6.26,0.251,69.421,11.106,13.591,6.26,0,21,20.63,20.76,20.63,20.91,20.96,18.97,24
06.11.21 04:21,1.066,60.552,10.591,20.449,6.26,0.608,60.905,9.41,19.133,6.26,0.251,66.297,11.449,19.763,6.26,0,21,21.01,21.01,21.13,21.22,21.33,20.72,24
06.11.21 04:31,1.002,76.274,10.591,20.363,6.26,0.618,64.382,9.617,19.683,6.26,0.226,58.537,11.449,21.049,6.26,0,22,21.07,21.07,21.38,21.35,21.58,21.1,24
06.11.21 04:41,1.155,54.757,10.849,21.391,6.26,0.618,63.072,9.458,19.583,6.26,0.251,69.572,11.62,20.791,6.26,0,21,21.2,21.13,21.51,21.41,21.65,21.16,24
06.11.21 04:51,0.989,54.606,11.191,21.049,6.26,0.599,63.072,9.787,20.159,6.26,0.213,70.177,11.706,21.22,6.26,0,21,21.51,21.32,21.7,21.53,21.58,21.1,24
06.11.21 05:01,1.028,53.951,10.763,13.506,65.26,0.589,63.324,10.212,12.143,58.18,0.187,70.076,11.02,12.991,68.8,0,21,21.7,21.32,21.63,21.6,21.71,21.16,24
06.11.21 05:11,1.002,55.916,8.277,11.106,67.62,0.627,65.843,7.291,9.667,58.18,0.2,65.793,8.191,10.42,69.98,0,21,19.38,20.38,19.2,20.97,21.43,19.53,24
06.11.21 05:21,0.964,57.075,8.534,11.62,65.26,0.57,62.568,7.656,9.851,58.18,0.213,67.657,8.363,10.591,75.88,0,21,18.32,20.01,18.45,20.66,21.15,18.47,24
06.11.21 05:31,1.04,63.122,8.62,11.363,69.98,0.618,62.82,6.786,9.027,60.54,0.213,61.308,8.62,10.677,68.8,0,21,17.95,19.76,18.2,20.41,21.02,18.16,24
06.11.21 05:41,0.875,60.048,8.449,11.363,71.16,0.608,61.963,7.91,10.1,62.9,0.2,66.095,8.534,10.677,75.88,0,21,17.7,19.63,18.07,20.35,20.83,17.66,24
06.11.21 05:51,1.028,68.363,8.62,11.449,66.44,0.618,48.358,7.811,9.827,60.54,0.226,70.126,8.62,10.763,66.44,0,21,17.63,19.57,18.01,20.28,20.83,17.47,24
06.11.21 06:01,1.053,71.185,8.706,11.62,79.42,0.599,60.804,8.032,10.129,58.18,0.213,66.75,8.534,10.677,66.44,0,22,17.51,19.45,18.01,20.22,20.71,17.28,24
06.11.21 06:11,0.989,67.909,8.534,11.363,84.14,0.589,60.905,8.01,10.195,60.54,0.226,59.796,8.62,10.763,66.44,0,21,17.51,19.38,17.95,20.22,20.71,17.16,24
06.11.21 06:21,1.002,59.04,8.534,11.363,78.24,0.608,58.587,6.905,9.047,59.36,0.226,69.673,8.534,10.591,65.26,0,21,17.32,19.26,17.88,20.1,20.65,17.1,24
06.11.21 06:31,0.989,56.722,8.534,11.106,73.52,0.589,53.901,6.87,9.103,60.54,0.06,77.08,8.449,10.506,67.62,0,21,17.26,19.2,17.82,20.03,20.58,17.03,24
06.11.21 06:41,1.079,58.436,8.449,11.106,71.16,0.608,55.815,7.537,9.728,57,0.2,72.696,8.449,10.42,77.06,0,21,17.26,19.2,17.76,20.03,20.58,16.97,24
06.11.21 06:51,1.002,59.746,8.363,11.277,69.98,0.58,59.04,7.481,9.675,59.36,0.187,69.32,8.363,10.334,82.96,0,21,17.2,19.13,17.7,19.97,20.52,16.85,24
06.11.21 07:01,1.053,67.506,8.191,11.191,72.34,0.599,59.645,7.415,9.696,58.18,0.2,59.847,8.191,10.334,77.06,0,21,17.26,19.07,17.7,19.91,20.4,16.85,24
06.11.21 07:11,1.053,65.894,8.363,11.191,74.7,0.513,59.696,6.661,8.904,55.82,0.187,59.897,8.277,10.334,67.62,0,21,17.2,19.07,17.63,19.91,20.4,16.72,24
06.11.21 07:21,1.015,67.96,8.191,11.106,65.26,0.608,59.746,7.762,10.025,60.54,0.213,59.897,8.191,10.334,68.8,0,21,17.13,19.01,17.63,19.85,20.4,16.6,24
06.11.21 07:31,1.028,67.254,8.363,11.191,62.9,0.589,59.897,7.849,10.025,59.36,0.213,59.847,8.277,10.42,73.52,0,21,17.13,18.95,17.63,19.78,20.33,16.66,24
06.11.21 07:41,1.015,67.103,8.277,11.277,77.06,0.58,59.645,7.01,9.219,60.54,0.2,59.746,8.191,10.334,67.62,0,21,17.07,18.95,17.57,19.78,20.27,16.66,24
06.11.21 07:51,0.977,67.556,8.191,10.934,75.88,0.618,59.796,7.621,9.882,57,0.2,59.796,8.191,10.163,65.26,0,21,17.07,18.88,17.57,19.78,20.27,16.66,24
06.11.21 08:01,1.002,67.103,8.191,10.934,75.88,0.599,59.897,7.719,9.893,58.18,0.213,59.947,8.191,10.249,65.26,0,21,17.01,18.88,17.51,19.72,20.21,16.6,24
06.11.21 08:11,1.091,59.393,8.191,10.763,74.7,0.58,60.855,7.712,9.904,58.18,0.2,67.153,8.191,10.249,71.16,0,21,17.01,18.82,17.51,19.72,20.21,16.47,24
06.11.21 08:21,1.04,67.254,8.106,11.106,72.34,0.599,60.25,7.133,9.428,57,0.213,60.149,8.106,10.163,72.34,0,21,17.07,18.76,17.51,19.66,20.15,16.53,24
06.11.21 08:31,1.053,61.459,8.191,11.191,78.24,0.608,58.385,7.221,9.428,59.36,0.213,68.413,8.106,10.334,68.8,0,21,17.07,18.82,17.57,19.66,20.08,16.41,24
06.11.21 08:41,0.951,67.758,8.277,11.191,69.98,0.599,59.947,7.795,10.143,59.36,0.2,58.94,8.191,10.42,66.44,0,21,17.07,18.76,17.57,19.634,20.02,16.47,24
06.11.21 08:51,0.977,68.262,8.191,11.363,75.88,0.599,60.048,7.004,9.31,57,0.213,58.99,8.191,10.249,67.62,0.9,21,17.01,18.76,17.57,19.608,20.02,16.47,24
06.11.21 09:01,1.015,55.412,8.277,11.106,61.72,0.637,50.575,6.953,9.253,57,0.213,81.615,8.277,10.334,65.26,9.9,21,17.07,18.7,17.51,19.582,20.02,16.16,24
06.11.21 09:11,0.964,55.513,8.191,11.191,69.98,0.599,57.73,7.021,9.318,58.18,0.213,75.165,8.106,10.163,87.68,19.5,21,17.07,18.76,17.63,19.556,19.96,16.35,24
06.11.21 09:21,1.053,67.708,8.277,11.62,75.88,0.618,65.39,7.894,10.237,60.54,0.213,65.138,8.363,10.42,82.96,26.4,22,17.26,18.76,17.76,19.53,19.96,16.28,24
06.11.21 09:31,1.015,61.51,8.534,11.62,64.08,0.618,57.579,7.312,9.69,58.18,0.213,78.945,8.449,10.591,73.52,31.6,22,17.38,18.76,17.88,19.53,19.96,16.28,24
06.11.21 09:41,1.015,71.638,8.277,11.363,72.34,0.608,71.033,7.488,9.602,61.72,0.2,55.11,8.363,10.334,79.42,51.1,22,17.32,18.7,17.82,19.53,19.9,15.97,24
06.11.21 09:51,1.028,29.663,8.277,11.191,77.06,0.608,30.015,7.144,9.439,66.44,0.213,29.915,8.363,10.591,57,69.4,23,17.2,18.63,17.7,19.53,19.83,16.28,24
06.11.21 10:01,0.989,74.561,8.363,10.591,22.78,0.589,61.056,8.133,10.13,39.3,0.213,73.704,8.277,10.077,21.6,69.4,23,18.13,19.07,18.07,19.595,19.83,16.85,24
06.11.21 10:11,1.015,64.432,9.306,11.877,86.5,0.608,64.231,9.045,11.131,51.1,0.187,80.406,9.563,11.363,78.24,80.6,23,17.63,18.88,18.2,19.66,19.9,16.41,24
06.11.21 10:21,1.028,74.158,10.163,12.734,85.32,0.58,61.812,9.922,11.743,53.46,0.162,73.956,10.163,11.877,81.78,106.2,23,17.7,18.88,18.32,19.66,19.9,16.66,24
06.11.21 10:31,1.066,74.863,9.477,11.963,84.14,0.589,61.711,8.567,10.588,58.18,0.175,74.057,9.391,11.277,80.6,130.5,23,17.76,18.82,18.38,19.72,19.9,16.66,24
06.11.21 10:41,1.002,73.855,9.263,9.991,85.32,0.599,73.251,6.626,9.315,54.64,0.187,73.906,6.906,9.134,78.24,175.7,24,17.7,18.82,18.26,19.72,19.96,16.6,24
06.11.21 10:51,1.028,29.562,9.049,12.049,84.14,0.608,30.116,8.924,11.09,66.44,0.213,30.116,9.134,11.02,81.78,219,26,17.7,18.88,18.38,19.66,19.83,16.66,24
06.11.21 11:01,1.04,29.965,9.563,11.706,20.42,0.599,30.167,9.444,11.523,41.66,0.213,30.116,9.734,11.449,21.6,194.8,25,18.76,19.32,19.01,19.78,19.9,17.41,24
06.11.21 11:11,1.015,29.864,10.591,12.477,13.34,0.618,30.318,10.31,12.13,39.3,0.175,29.864,10.506,12.134,21.6,464.1,26,19.26,19.51,19.32,19.97,19.96,17.6,24
06.11.21 11:21,0.888,30.217,11.963,13.763,18.06,0.589,30.267,11.737,13.468,36.94,0.226,30.015,12.049,13.334,23.96,542.2,27,19.76,19.82,19.725,20.1,19.96,17.91,24
06.11.21 11:31,1.079,30.015,12.991,14.534,31.04,0.599,30.167,12.727,14.287,41.66,0.213,29.965,13.077,14.449,20.42,531.3,27,20.07,20.01,20.13,20.28,20.02,18.41,24
06.11.21 11:41,1.002,30.267,9.906,12.049,23.96,0.589,29.864,9.662,11.743,41.66,0.187,30.217,9.991,11.791,23.96,521.4,27,20.38,20.07,20.07,20.28,20.08,18.41,24
10.11.21 00:18,0.989,69.7,11.449,13.849,86.5,0.57,62,11.706,13.42,54.64,0.149,90,11.534,12.906,86.5,0,24,18.88,20.07,19.51,20.97,21.52,18.72,25
10.11.21 00:28,0.989,88.7,11.62,13.763,87.68,0.599,43,11.791,13.42,60.54,0.149,90,11.62,12.906,85.32,0,24,18.82,20.07,19.45,20.91,21.52,18.66,25
10.11.21 00:38,0.977,77.3,11.449,13.849,94.76,0.589,43,11.791,13.334,57,0.162,90,11.449,12.906,84.14,0,23,18.76,20.01,19.45,20.91,21.46,18.6,25
10.11.21 00:48,1.002,73.7,11.449,13.934,74.7,0.58,46.7,11.706,13.334,58.18,0.175,90,11.534,12.906,90.04,0,23,18.63,19.95,19.38,20.85,21.41666667,18.47,25
10.11.21 00:58,1.053,57.9,11.363,13.249,92.4,0.57,62.5,11.62,13.249,57,0.149,90,11.534,12.906,94.76,0,23,18.63,19.95,19.32,20.85,21.37333333,18.47,25
10.11.21 01:08,1.002,74,11.534,13.506,62.9,0.58,46.4,11.62,13.249,60.54,0.162,90,11.534,12.82,86.5,0,23,18.7,19.95,19.26,20.78,21.33,18.41,25
10.11.21 01:18,1.04,73.8,11.363,13.591,60.54,0.599,46.5,11.706,13.163,58.18,0.175,90,11.363,12.734,88.86,0,23,18.63,19.88,19.26,20.78,21.27,18.41,25
10.11.21 01:28,1.028,74,11.363,13.506,85.32,0.599,46.4,11.534,13.077,58.18,0.162,90,11.277,12.734,88.86,0,23,18.51,19.82,19.2,20.72,21.27,18.35,25
10.11.21 01:38,1.066,73.4,11.277,13.506,72.34,0.589,47,11.534,13.163,58.18,0.175,90,11.277,12.649,91.22,0,23,18.51,19.76,19.13,20.72,21.21,18.35,25
10.11.21 01:48,1.04,73.2,11.277,13.591,49.92,0.599,47.2,11.363,12.991,57,0.162,90,11.277,12.563,86.5,0,23,18.45,19.76,19.07,20.66,21.27,18.35,25
10.11.21 01:58,0.989,53.8,11.191,13.163,78.24,0.58,66.5,11.363,12.991,58.18,0.162,90,11.191,12.477,86.5,0,23,18.38,19.71666667,19.01,20.6,21.21,18.28,25
10.11.21 02:08,1.028,61.8,11.02,13.334,58.18,0.608,58.6,11.363,12.991,61.72,0.124,90,11.191,12.391,88.86,0,23,18.51,19.67333333,18.95,20.6,21.21,18.22,25
10.11.21 02:18,0.939,58.3,10.934,13.249,53.46,0.599,62.1,11.277,12.82,61.72,0.162,90,11.02,12.391,87.68,0,23,18.45,19.63,18.88,20.6,21.15,18.22,25
10.11.21 02:28,0.913,76.6,11.106,13.591,42.84,0.57,44.4,11.277,12.906,62.9,0.136,89.4,11.02,12.306,87.68,0,23,18.38,19.63,18.88,20.53,21.15,18.22,25
10.11.21 02:38,1.015,60.4,10.934,13.249,67.62,0.599,61.8,11.277,12.82,60.54,0.136,88.1,11.02,12.306,88.86,0,23,18.26,19.63,18.82,20.53,21.15,18.16,25
10.11.21 02:48,1.015,71,10.849,12.991,69.98,0.608,61.2,11.106,12.82,60.54,0.149,78.2,10.934,12.306,90.04,0,23,18.26,19.57,18.76,20.47,21.08,18.16,25
10.11.21 02:58,0.989,72.9,10.934,12.991,67.62,0.627,61.6,11.191,12.734,59.36,0.136,75.9,11.02,12.22,90.04,0,23,18.13,19.51,18.7,20.41,21.08,18.16,25
10.11.21 03:08,0.989,73.1,10.849,13.249,75.88,0.57,61.6,11.106,12.649,61.72,0.136,75.7,10.934,12.134,85.32,0,23,18.01,19.45,18.7,20.41,21.08,18.1,25
10.11.21 03:18,1.079,74.9,10.763,12.82,74.7,0.608,62.8,11.106,12.649,58.18,0.136,61.6,10.849,12.049,90.04,0,22,17.95,19.38,18.57,20.35,21.08,18.1,25
10.11.21 03:28,0.964,72.5,10.677,12.649,78.24,0.589,61.9,11.02,12.563,60.54,0.149,64.9,10.763,12.134,75.88,0,22,17.88,19.38,18.45,20.28,21.02,18.03,25
10.11.21 03:38,1.015,74.6,10.677,12.906,81.78,0.58,62,10.934,12.391,60.54,0.162,73.7,10.677,12.134,71.16,0,23,17.82,19.32,18.38,20.22,20.96,18.03,25
10.11.21 03:48,1.002,72,10.591,12.906,57,0.58,61.6,10.934,12.391,61.72,0.175,65.6,10.763,12.134,79.42,0,22,17.7,19.26,18.38,20.22,20.9,17.85,25
10.11.21 03:58,1.257,71.9,10.677,12.82,85.32,0.589,61.6,10.849,12.306,60.54,0.175,65.7,10.591,12.049,74.7,0,22,17.7,19.2,18.32,20.16,20.9,17.78,25
10.11.21 04:08,0.989,72,10.677,12.82,88.86,0.561,61.6,10.849,12.477,62.9,0.162,65.7,10.677,12.134,72.34,0,22,17.7,19.2,18.26,20.16,20.83,17.66,25
10.11.21 04:18,0.989,55.6,10.677,12.477,67.62,0.589,79.8,10.849,12.391,61.72,0.175,63.9,10.591,12.049,75.88,0,22,17.63,19.13,18.26,20.1,20.77,17.66,25
10.11.21 04:28,1.015,55.5,10.506,12.649,52.28,0.589,79.6,10.763,12.22,78.24,0.149,64.2,10.591,12.049,72.34,0,22,17.63,19.13,18.2,20.1,20.71,17.6,25
10.11.21 04:38,0.977,70.7,10.506,12.906,68.8,0.589,61.7,10.763,12.22,77.06,0.149,66.9,10.591,12.049,77.06,0,22,17.7,19.07,18.13,20.03,20.77,17.53,25
10.11.21 04:48,1.002,71.9,10.506,12.906,68.8,0.599,61.4,10.849,12.306,75.88,0.175,65.9,10.506,11.963,73.52,0.4,22,17.63,19.07,18.07,19.97,20.65,17.53,25
10.11.21 04:58,0.989,55.7,10.42,12.563,81.78,0.58,78.9,10.849,12.306,74.7,0.162,64.7,10.506,12.049,72.34,4.3,22,17.57,19.01,18.07,19.97,20.65,17.53,25
10.11.21 05:08,1.002,75.3,10.506,12.82,57,0.58,62.1,10.763,12.306,78.24,0.149,73,10.591,12.049,77.06,15.2,23,17.7,19.01,18.13,19.97,20.65,17.6,25
10.11.21 05:18,1.028,75.3,10.506,12.649,77.06,0.57,62,10.763,12.306,74.7,0.162,73.1,10.506,12.049,80.6,29.5,23,17.63,19.01,18.13,19.97,20.58,17.53,25
10.11.21 05:28,1.155,77.9,10.591,12.563,71.16,0.608,63.1,10.763,12.391,75.88,0.149,80.7,10.677,12.134,73.52,41.1,24,17.7,19.01,18.2,19.97,20.58,17.53,25
10.11.21 05:38,1.015,76.9,10.677,12.734,74.7,0.589,82.4,10.934,12.563,73.52,0.149,73.9,10.677,12.22,81.78,55.4,25,17.82,19.07,18.32,19.97,20.65,17.6,25
10.11.21 05:48,1.002,70.7,10.849,13.334,84.14,0.58,81.4,11.02,12.649,77.06,0.162,81.2,10.934,12.306,84.14,78.9,25,17.95,19.07,18.51,20.03,20.58,17.6,25
10.11.21 05:58,1.028,72.3,11.02,13.42,86.5,0.599,78.2,11.277,12.906,75.88,0.149,82.8,11.02,12.477,81.78,100.2,25,18.2,19.13,18.7,20.03,20.58,17.78,25
10.11.21 06:08,1.053,77.9,11.191,13.677,79.42,0.58,83.5,11.363,13.077,79.42,0.136,71.9,11.191,12.734,87.68,163.4,25,18.38,19.26,18.88,20.1,20.58,17.72,25
10.11.21 06:18,1.04,79,11.363,13.677,82.96,0.58,84.1,11.62,13.334,77.06,0.124,81.9,11.363,12.906,84.14,193.1,26,18.7,19.38,19.01,20.1,20.58,17.78,25
10.11.21 06:28,0.977,83,11.534,14.02,85.32,0.627,76.6,11.791,13.42,77.06,0.175,85.4,11.534,13.077,81.78,184.7,26,18.82,19.45,19.2,20.1,20.58,17.78,25
10.11.21 06:38,1.028,83.6,11.706,13.763,80.6,0.599,86.9,11.963,13.591,77.06,0.162,86.4,11.791,13.249,85.32,255.4,27,19.01,19.51,19.32,20.16,20.58,17.91,25
10.11.21 06:48,1.028,83.6,11.877,13.934,72.34,0.58,86.9,12.134,13.677,79.42,0.149,86.4,11.963,13.334,86.5,291,27,19.2,19.57,19.45,20.16,20.58,17.97,25
10.11.21 06:58,1.028,83.5,11.877,13.934,74.7,0.599,86.9,12.22,13.763,79.42,0.162,86.4,11.877,13.506,82.96,362.1,27,19.26,19.63,19.57,20.22,20.58,18.16,25
10.11.21 07:08,1.015,50.9,12.134,14.191,72.34,0.608,40,12.391,13.934,82.96,0.162,40,12.049,13.591,87.68,369.6,28,19.38,19.79,19.76,20.28,20.58,18.22,25
10.11.21 07:18,1.002,40,12.306,14.449,55.82,0.589,40,12.477,13.934,54.64,0.2,40,12.306,13.849,36.94,398.2,28,19.63,19.95,19.95,20.35,20.65,18.41,25
10.11.21 07:28,0.989,40,12.22,14.449,39.3,0.58,40,12.477,14.191,60.54,0.175,40.7,12.391,13.763,38.12,466.4,28,19.95,20.07,20.07,20.41,20.83,18.47,25
10.11.21 07:38,1.053,40,11.363,13.763,41.66,0.618,40,11.706,13.506,60.54,0.175,41.6,11.534,13.334,38.12,468.1,29,20.26,20.2,20.2,20.47,20.83,18.66,25
10.11.21 07:48,1.04,40,10.677,13.334,36.94,0.589,40,10.934,12.906,59.36,0.175,42.6,10.763,12.649,38.12,508.4,29,20.32,20.32,20.13,20.6,20.83,18.66,25
10.11.21 07:58,1.028,40,10.249,13.163,35.76,0.589,40,10.591,12.563,53.46,0.175,44.1,10.334,12.306,39.3,515.3,29,20.38,20.38,20.26,20.66,20.9,18.91,25
10.11.21 08:08,1.079,40,10.506,13.334,34.58,0.608,40,10.763,12.649,57,0.175,45.2,10.591,12.391,38.12,522.7,30,20.45,20.45,20.2,20.66,20.9,18.91,25
10.11.21 08:18,0.964,40,11.534,14.191,32.22,0.608,40,11.791,13.677,55.82,0.162,47.8,11.534,13.334,40.48,578.7,30,20.57,20.57,20.38,20.72,20.9,18.91,25
10.11.21 08:28,1.028,40,12.22,14.449,40.48,0.589,45,12.391,14.191,54.64,0.187,48.1,12.134,13.934,34.58,592.1,31,21.01,20.7,20.76,20.78,21.02,19.16,25
10.11.21 08:38,1.053,60.1,11.534,14.277,34.58,0.608,48.5,11.706,13.677,54.64,0.162,48.4,11.449,13.42,36.94,634.6,31,21.13,20.82,20.95,20.91,21.08,19.28,25
10.11.21 08:48,1.053,77.5,11.02,14.02,54.64,0.57,49.6,11.363,13.334,59.36,0.162,64.1,11.106,13.163,36.94,663.2,31,21.13,20.95,21.07,21.1,21.15,19.35,25
10.11.21 08:58,1.002,61.8,10.934,13.763,81.78,0.608,50,11.191,13.42,57,0.162,49.1,10.934,12.991,59.36,676.3,31,20.7,20.82,21.07,21.16,21.15,19.22,25
10.11.21 09:08,1.04,61.9,10.849,13.849,58.18,0.589,50.9,11.106,13.249,55.82,0.162,49,10.934,12.991,60.54,703.2,32,20.63,20.76,21.13,21.22,21.21,19.47,25
10.11.21 09:18,1.015,62.3,11.106,13.849,72.34,0.637,50.4,11.191,13.334,55.82,0.149,64.7,11.106,12.991,52.28,704.9,32,20.63,20.82,21.2,21.28,21.21,19.35,25
10.11.21 09:28,0.977,63.5,10.849,13.677,64.08,0.618,50.2,11.191,13.334,57,0.149,49.9,10.934,12.906,60.54,708,31,20.76,20.88,21.32,21.41,21.27,19.47,25
10.11.21 09:38,1.015,63.1,10.934,13.677,73.52,0.599,59.7,11.191,13.249,54.64,0.162,64,10.934,12.991,51.1,781.2,31,20.7,20.82,21.32,21.41,21.33,19.53,25
10.11.21 09:48,1.028,62,10.934,14.02,74.7,0.618,59.1,11.02,13.249,55.82,0.162,65.3,10.934,13.077,62.9,806,32,20.57,20.82,21.32,21.41,21.33,19.53,25
10.11.21 09:58,1.028,61.5,10.849,13.763,80.6,0.589,90,11.106,13.334,54.64,0.175,65.4,10.934,13.077,65.26,488.9,33,20.7,20.88,21.38,21.41,21.33,19.53,25
10.11.21 10:08,0.964,61.8,10.934,13.763,62.9,0.589,90,11.191,13.163,77.06,0.213,65.3,10.934,13.077,61.72,841.1,32,20.63,20.88,21.2,21.35,21.21,19.41,25
10.11.21 10:18,0.888,62.7,11.02,13.763,58.18,0.589,90,11.191,13.249,87.68,0.175,64.6,11.02,13.163,60.54,800.8,32,20.88,21.07,21.32,21.41,21.335,19.44,25
10.11.21 10:28,1.028,60.5,11.106,13.934,47.56,0.608,90,11.191,13.163,78.24,0.175,90,11.106,13.077,59.36,848.9,33,20.82,21.01,21.26,21.35,21.46,19.47,25
10.11.21 10:38,1.002,60.7,11.02,13.934,74.7,0.608,90,11.106,13.163,79.42,0.187,90,10.934,12.82,85.32,208.2,33,20.88,21.01,21.26,21.41,21.58,19.5,25
10.11.21 10:48,1.04,60.7,10.849,14.191,68.8,0.58,90,11.106,13.249,77.06,0.162,87.6,10.934,12.906,84.14,838.5,34,20.88,21.07,21.2,21.41,21.65,19.53,25
10.11.21 10:58,1.015,60.5,10.934,14.02,74.7,0.608,90,11.191,13.163,78.24,0.187,87.1,10.934,12.734,85.32,278.1,34,20.82,21.07,21.26,21.47,21.65,19.53,25
10.11.21 11:08,1.028,61,10.934,13.849,72.34,0.58,90,11.106,13.163,80.6,0.162,89,10.934,12.734,90.04,813.3,33,20.95,21.2,21.38,21.47,21.65,19.28,25
10.11.21 11:18,1.04,60.3,11.02,14.191,61.72,0.608,90,11.277,13.334,78.24,0.175,87,11.02,12.82,91.22,876.3,34,21.07,21.2,21.45,21.53,21.65,19.47,25
10.11.21 11:28,1.002,60.3,11.106,14.02,72.34,0.608,90,11.363,13.334,80.6,0.162,85.8,11.106,12.906,84.14,915.3,35,21.13,21.2,21.57,21.66,21.71,19.66,25
10.11.21 11:38,0.989,60.3,11.191,14.363,60.54,0.618,90,11.363,13.42,79.42,0.175,85.2,11.106,12.991,84.14,901,34,21.13,21.2,21.57,21.6,21.77,19.78,25
10.11.21 11:48,1.015,60.4,10.934,13.934,72.34,0.608,90,11.277,13.249,78.24,0.175,85.1,11.02,12.82,86.5,830.3,34,21.01,21.2,21.51,21.53,21.77,19.72,25
10.11.21 11:58,1.015,60.2,10.849,13.849,71.16,0.58,90,11.02,12.906,79.42,0.187,87.6,10.849,12.563,86.5,381.3,33,21.01,21.07,21.38,21.47,21.77,19.72,25
10.11.21 12:08,1.04,60.8,10.506,13.763,71.16,0.608,90,10.849,12.991,80.6,0.175,88.1,10.591,12.563,88.86,870.7,33,20.7,20.95,21.13,21.41,21.71,19.65666667,25
10.11.21 12:18,1.053,61.1,10.506,13.42,68.8,0.618,90,10.763,12.649,77.06,0.175,88.3,10.506,12.306,87.68,170.4,33,20.57,20.95,21.07,21.41,21.71,19.59333333,25
10.11.21 12:28,1.053,61.3,10.249,13.334,73.52,0.608,90,10.42,12.477,79.42,0.187,88.1,10.249,12.049,86.5,224.2,33,20.45,20.88,20.88,21.35,21.71,19.53,25
10.11.21 12:38,1.028,62.1,10.163,12.82,65.26,0.608,90,10.42,12.391,79.42,0.162,90,10.163,11.877,82.96,195.6,32,20.26,20.82,20.76,21.35,21.71,19.41,25
10.11.21 12:48,1.04,61.8,11.191,13.849,69.98,0.589,90,11.363,13.163,74.7,0.187,90,11.106,12.734,88.86,308.4,32,20.29,20.82,20.76,21.47,21.65,19.35,25
10.11.21 12:58,1.015,60.9,11.791,14.363,55.82,0.589,90,12.049,13.849,78.24,0.175,87.4,11.963,13.334,85.32,232.4,33,20.32,20.88,20.88,21.6,21.71,19.35,25
10.11.21 13:08,1.079,60.9,12.306,14.706,69.98,0.58,90,12.563,14.106,79.42,0.162,87.4,12.306,13.763,86.5,272,32,20.57,20.95,21.01,21.6,21.77,19.47,25
10.11.21 13:18,1.015,60.9,11.449,14.191,69.98,0.608,90,11.62,13.506,78.24,0.187,85.7,11.449,13.077,84.14,451.5,33,20.57,21.07,21.13,21.66,21.77,19.565,25
10.11.21 13:28,1.028,60.7,10.849,13.506,73.52,0.589,90,11.106,12.906,77.06,0.175,87.9,10.763,12.477,87.68,249.8,33,20.63,21.07,21.07,21.66,21.9,19.66,25
10.11.21 13:38,1.091,60.7,10.591,13.591,67.62,0.599,90,10.763,12.82,79.42,0.149,88.2,10.506,12.306,84.14,301.9,33,20.51,21.01,21.01,21.66,21.96,19.78,25
10.11.21 13:48,1.002,61.2,10.42,13.334,61.72,0.618,90,10.591,12.563,77.06,0.187,90,10.334,12.134,90.04,151.3,32,20.45,21.01,20.82,21.6,21.96,19.72,25
10.11.21 13:58,0.989,61,10.249,13.163,60.54,0.513,90,10.42,12.306,77.06,0.149,90,10.249,11.877,87.68,213.4,33,20.32,21.01,20.76,21.66,22.02,19.78,25
10.11.21 14:08,1.04,61.5,10.077,12.991,62.9,0.599,90,10.334,12.306,79.42,0.149,90,10.077,11.877,81.78,241.1,32,20.385,21.01,20.7,21.72,22.08,19.66,25
10.11.21 14:18,1.04,60.7,11.534,14.277,69.98,0.608,90,11.791,13.42,75.88,0.162,57.4,11.534,13.077,85.32,218.1,33,20.45,21.07,20.95,21.85,22.08,19.66,25
10.11.21 14:28,1.028,60.4,12.134,14.706,67.62,0.589,90,12.391,14.02,82.96,0.2,86.6,12.22,13.849,64.08,174.8,32,20.63,21.2,21.07,21.97,22.08,19.72,25
10.11.21 14:38,0.977,60.4,11.534,14.106,66.44,0.58,90,11.877,13.677,78.24,0.175,87.4,11.534,13.163,88.86,108.4,32,20.76,21.26,21.26,21.97,22.15,19.85,25
10.11.21 14:48,1.053,62.5,11.191,14.106,65.26,0.58,90,11.363,13.42,78.24,0.162,90,11.277,12.906,91.22,163.4,30,20.88,21.38,21.26,21.97,22.21,20.03,25
10.11.21 14:58,0.977,77.4,10.934,13.849,72.34,0.599,90,11.106,13.163,78.24,0.162,90,10.934,12.649,85.32,126.1,29,20.76,21.32,21.13,22.03,22.27,20.1,25
10.11.21 15:08,1.015,77.4,10.849,13.677,62.9,0.618,90,11.02,13.163,78.24,0.149,90,10.849,12.563,87.68,105,29,20.63,21.26,20.95,22.03,22.33,20.1,25
10.11.21 15:18,1.028,77.4,10.677,13.677,72.34,0.589,90,10.934,13.163,74.7,0.175,90,10.763,12.563,86.5,111,29,20.51,21.2,21.01,21.97,22.33,20.22,25
10.11.21 15:28,1.04,77.3,10.591,13.42,82.96,0.599,90,10.849,12.991,77.06,0.175,90,10.763,12.391,91.22,66.3,29,20.38,21.13,20.95,21.97,22.4,20.1,25
10.11.21 15:38,1.002,77.4,10.591,13.763,81.78,0.618,90,10.849,12.906,80.6,0.175,90,10.591,12.477,82.96,51.1,29,20.45,21.2,20.82,21.97,22.4,19.97,25
10.11.21 15:48,1.028,77.3,10.506,13.334,71.16,0.589,90,10.677,12.82,77.06,0.175,90,10.506,12.22,85.32,47.7,29,20.26,21.2,20.76,22.03,22.4,20.03,25
10.11.21 15:58,1.028,77.1,10.334,13.163,73.52,0.618,90,10.506,12.563,88.86,0.175,90,10.334,12.134,85.32,49.4,29,20.13,21.07,20.7,21.91,22.4,20.16,25
10.11.21 16:08,1.015,77.1,10.077,12.82,87.68,0.589,90,10.334,12.477,75.88,0.175,90,10.163,12.049,91.22,52,29,20.01,21.01,20.51,21.91,22.46,19.97,25
10.11.21 16:18,1.079,76.9,11.106,13.591,73.52,0.589,90,11.277,13.163,79.42,0.162,90,11.106,12.734,88.86,45,28,20.01,21.01,20.45,21.85,22.46,19.78,25
10.11.21 16:28,1.04,53,11.706,14.106,72.34,0.608,90,11.963,13.763,78.24,0.187,90,11.877,13.506,88.86,8.2,28,20.07,20.95,20.63,21.91,22.4,19.91,25
10.11.21 16:38,1.002,51.2,12.049,14.449,60.54,0.589,90,12.306,13.849,79.42,0.187,90,12.134,13.591,87.68,11.3,25,20.07,21.01,20.51,21.91,22.4,19.85,25
10.11.21 16:48,0.989,51.6,12.22,14.449,45.2,0.58,90,12.563,13.934,82.96,0.175,90,12.306,13.763,88.86,16.9,24,20.13,21.01,20.26,21.78,22.52,19.91,25
10.11.21 16:58,0.977,51.4,11.449,14.106,57,0.608,90,11.706,13.334,77.06,0.175,90,11.534,13.163,87.68,12.5,24,20.01,20.95,20.2,21.78,22.52,19.97,25
10.11.21 17:08,1.04,51.5,10.591,13.506,41.66,0.627,90,10.849,12.649,77.06,0.187,90,10.677,12.306,87.68,9.9,23,19.7,20.82,19.88,21.66,22.52,19.91,25
10.11.21 17:18,1.015,51.4,10.077,12.906,60.54,0.589,90,10.506,12.306,81.78,0.187,90,10.163,11.963,88.86,6,23,19.51,20.7,19.63,21.6,22.52,19.91,25
10.11.21 17:28,1.015,51.7,11.191,13.763,64.08,0.599,88.4,11.363,13.077,78.24,0.175,90,11.106,12.734,86.5,2.9,23,19.45,20.76,19.51,21.47,22.46,19.78,25
10.11.21 17:38,1.002,51.9,11.706,14.02,44.02,0.589,88,11.706,13.334,77.06,0.162,90,11.62,13.077,93.58,0,23,19.51,20.76,19.57,21.47,22.46,19.66,25
10.11.21 17:48,1.053,51.7,11.534,13.677,49.92,0.589,87.7,11.877,13.334,77.06,0.175,90,11.62,12.991,86.5,0,23,19.2,20.57,19.32,21.28,22.46,19.69,25
10.11.21 17:58,1.079,52.2,11.62,13.849,49.92,0.627,87,11.877,13.249,86.5,0.149,90,11.706,13.077,85.32,0,22,19.07,20.51,19.2,21.22,22.46,19.72,25
10.11.21 18:08,1.04,51.7,11.706,13.849,62.9,0.58,89.4,12.049,13.42,81.78,0.175,90,11.791,13.163,87.68,0,22,19.07,20.45,19.13,21.1,22.52,19.85,25
10.11.21 18:18,1.028,72.3,11.877,14.106,49.92,0.589,87,11.963,13.506,78.24,0.187,90,11.877,13.249,84.14,0,22,19.07,20.45,19.2,21.16,22.46,19.78,25
10.11.21 18:28,0.951,52,11.877,14.02,81.78,0.608,88.4,12.22,13.763,78.24,0.187,90,11.877,13.42,85.32,0,22,18.95,20.38,19.13,21.1,22.46,19.53,25
10.11.21 18:38,1.04,52,11.877,14.02,51.1,0.618,87.9,12.134,13.506,78.24,0.187,90,11.877,13.249,90.04,0,22,18.88,20.32,19.07,21.1,22.4,19.41,25
10.11.21 18:48,1.015,55.6,11.791,13.849,64.08,0.58,42.8,11.963,13.506,78.24,0.187,90,11.706,13.163,88.86,0,21,18.76,20.26,19.01,20.97,22.27,19.16,25
10.11.21 18:58,1.002,40,11.62,14.02,53.46,0.608,62.7,11.791,13.42,58.18,0.162,90,11.706,13.077,90.04,0,21,18.88,20.2,19.01,20.85,22.15,19.1,25
10.11.21 19:08,1.053,40,11.534,13.249,36.94,0.608,62.9,11.706,13.163,59.36,0.175,90,11.534,12.734,91.22,0,19,18.7,20.2,18.88,20.85,22.15,19.03,25
10.11.21 19:18,0.977,40,11.363,13.249,33.4,0.58,62.8,11.449,12.82,59.36,0.162,90,11.363,12.563,90.04,0,19,18.57,20.13,18.57,20.85,22.08,18.97,25
10.11.21 19:28,1.053,40,11.02,13.163,33.4,0.618,40,11.277,12.734,58.18,0.149,90,11.191,12.391,90.04,0,19,18.32,20.01,18.38,20.72,22.02,18.91,25
10.11.21 19:38,1.053,44.4,11.02,13.077,33.4,0.274,43.5,11.191,12.649,57,0.136,90,11.106,12.391,86.5,0,20,18.38,20.01,18.38,20.72,21.96,18.78,25
10.11.21 19:48,0.926,44.3,11.02,12.991,39.3,0.513,43.5,11.277,12.82,54.64,0.175,90,11.106,12.391,88.86,0,20,18.45,20.01,18.51,20.72,21.9,18.66,25
10.11.21 19:58,1.028,44.3,11.106,13.163,40.48,0.589,43.6,11.363,12.82,57,0.149,90,11.191,12.391,91.22,0,20,18.38,19.95,18.51,20.66,21.9,18.6,25
10.11.21 20:08,1.015,44.3,11.106,12.991,35.76,0.637,43.6,11.277,12.649,53.46,0.175,90,11.106,12.391,88.86,0,20,18.45,19.95,18.51,20.66,21.83,18.53,25
10.11.21 20:18,0.964,44.3,10.934,12.82,36.94,0.608,43.6,11.191,12.734,55.82,0.149,90,11.02,12.391,91.22,0,20,18.45,19.95,18.51,20.66,21.83,18.47,25
10.11.21 20:28,1.066,44.2,11.106,13.163,39.3,0.599,43.6,11.277,12.734,57,0.162,90,11.02,12.391,87.68,0,20,18.45,19.88,18.51,20.6,21.71,18.41,25
10.11.21 20:38,1.079,44.2,10.849,12.82,35.76,0.599,43.6,11.191,12.734,57,0.175,90,11.02,12.306,88.86,0,20,18.38,19.82,18.38,20.6,21.71,18.28,25
10.11.21 20:48,0.989,44.3,10.934,12.649,39.3,0.608,43.6,11.191,12.563,54.64,0.175,90,10.934,12.306,85.32,0,20,18.32,19.82,18.38,20.53,21.71,18.28,25
10.11.21 20:58,0.888,44.2,10.849,12.991,23.96,0.58,43.7,11.02,12.477,55.82,0.162,90,10.849,12.134,88.86,0,20,18.32,19.82,18.32,20.47,21.58,18.22,25
10.11.21 21:08,0.964,54.9,10.763,12.906,38.12,0.589,40,10.934,12.477,54.64,0.149,90,10.849,12.22,86.5,0,20,18.2,19.725,18.2,20.41,21.58,18.22,25
10.11.21 21:18,1.015,44.2,10.763,12.991,47.56,0.589,43.7,10.934,12.391,54.64,0.149,90,10.849,12.134,85.32,0,20,18.01,19.63,18.13,20.35,21.52,18.16,25
10.11.21 21:28,1.028,51.1,10.763,12.906,39.3,0.589,45.6,10.934,12.306,57,0.162,81.1,10.763,12.049,86.5,0,20,17.88,19.57,18.07,20.28,21.46,18.1,25
10.11.21 21:38,1.015,52.7,10.591,12.649,44.02,0.589,46.3,10.849,12.477,58.18,0.149,78.9,10.763,11.963,88.86,0,20,17.82,19.51,18.07,20.28,21.46,18.03,25
10.11.21 21:48,1.129,59.3,10.591,12.82,41.66,0.58,62.2,10.763,12.22,54.64,0.149,56.3,10.677,11.877,87.68,0,20,17.82,19.45,18.01,20.22,21.41666667,18.1,25
10.11.21 21:58,1.028,57.8,10.506,12.82,57,0.608,62,10.849,12.306,55.82,0.136,58.1,10.591,12.049,61.72,0,20,17.57,19.32,17.95,20.16,21.37333333,17.97,25
10.11.21 22:08,0.926,58.7,10.591,12.734,48.74,0.608,62.2,10.677,12.049,54.64,0.149,56.9,10.591,12.049,61.72,0,20,17.51,19.26,17.88,20.1,21.33,17.91,25
10.11.21 22:18,1.295,59.4,10.42,12.649,57,0.627,62.1,10.763,12.22,53.46,0.149,56.3,10.506,11.877,69.98,0,20,17.45,19.26,17.88,20.03,21.21,17.91,25
10.11.21 22:28,1.053,55,10.42,12.734,44.02,0.599,45.6,10.763,12.22,58.18,0.149,77.3,10.506,11.877,67.62,0,20,17.38,19.2,17.76,20.03,21.27,17.85,25
10.11.21 22:38,1.04,59.3,10.42,12.649,57,0.608,62.1,10.591,12.134,53.46,0.187,56.5,10.506,11.963,79.42,0,20,17.38,19.2,17.76,19.97,21.21,17.72,25
10.11.21 22:48,0.964,58.9,10.42,12.734,58.18,0.599,62,10.677,12.22,54.64,0.187,56.9,10.42,11.963,61.72,0,20,17.32,19.13,17.76,19.91,21.15,17.47,25
10.11.21 22:58,1.015,58.6,10.42,12.563,60.54,0.627,61.9,10.591,12.049,54.64,0.162,57.4,10.42,11.877,68.8,0,20,17.32,19.01,17.7,19.91,21.08,17.41,25
10.11.21 23:08,0.951,58,10.506,12.391,48.74,0.58,61.8,10.591,12.049,54.64,0.175,58,10.42,11.877,68.8,0,20,17.32,19.01,17.7,19.85,21.02,17.41,25
10.11.21 23:18,0.977,57.2,10.334,12.563,45.2,0.599,61.6,10.677,12.134,54.64,0.162,59,10.506,11.877,67.62,0,20,17.26,19.01,17.7,19.85,21.02,17.35,25
10.11.21 23:28,1.015,62.1,10.42,12.563,53.46,0.589,56,10.677,12.22,57,0.162,59.7,10.42,11.963,66.44,0,20,17.26,19.01,17.7,19.78,20.96,17.35,25
10.11.21 23:38,1.002,61.4,10.42,12.477,62.9,0.608,57,10.677,12.22,55.82,0.162,59.5,10.42,11.877,64.08,0,20,17.26,18.95,17.7,19.72,20.83,17.28,25
10.11.21 23:48,0.989,62.2,10.506,12.734,49.92,0.599,56.5,10.677,12.049,53.46,0.175,59.2,10.42,11.963,68.8,0,20,17.2,18.88,17.7,19.72,20.83,17.28,25
10.11.21 23:58,1.079,62.6,10.42,12.477,59.36,0.57,55.9,10.591,11.963,55.82,0.175,59.3,10.42,11.877,62.9,0,20,17.2,18.88,17.7,19.72,20.9,17.22,25
11.11.21 00:08,1.091,56.5,10.42,12.563,64.08,0.599,61.2,10.677,12.22,57,0.175,60.1,10.42,11.791,66.44,0,20,17.2,18.82,17.63,19.66,20.77,17.22,25
11.11.21 00:18,1.015,56.1,10.334,12.22,45.2,0.599,61,10.677,12.134,55.82,0.136,60.7,10.334,11.877,65.26,0,20,17.2,18.76,17.57,19.66,20.71,17.28,25
11.11.21 00:28,1.066,53.2,10.163,12.306,71.16,0.599,60.9,10.677,12.134,60.54,0.175,63.7,10.334,11.791,61.72,0,20,17.13,18.82,17.57,19.595,20.71,17.22,25
11.11.21 00:38,0.977,56.3,10.42,12.563,61.72,0.599,61.2,10.677,12.134,54.64,0.162,60.4,10.42,11.877,66.44,0,20,17.07,18.76,17.57,19.53,20.65,17.22,25
11.11.21 00:48,0.964,56,10.334,12.306,69.98,0.627,60.8,10.677,12.134,55.82,0.175,61.1,10.334,11.791,64.08,0,20,17.13,18.7,17.57,19.53,20.65,17.16,25
11.11.21 00:58,1.028,56,10.334,12.563,32.22,0.599,60.8,10.506,12.134,55.82,0.162,61.1,10.334,11.877,66.44,0,20,17.13,18.7,17.57,19.53,20.58,17.16,25
11.11.21 01:08,0.951,56.2,10.249,12.391,55.82,0.599,60.8,10.42,11.963,54.64,0.149,60.8,10.42,11.877,66.44,0,20,17.07,18.7,17.57,19.47,20.58,17.03,25
11.11.21 01:18,1.04,56.2,10.249,12.391,62.9,0.627,60.8,10.506,11.963,57,0.187,60.8,10.334,11.791,65.26,0,20,17.07,18.7,17.57,19.47,20.52,17.1,25
11.11.21 01:28,1.104,56.3,10.334,12.306,58.18,0.599,60.8,10.591,12.134,58.18,0.187,60.8,10.42,11.877,68.8,0,20,17.07,18.63,17.51,19.41,20.4,17.1,25
11.11.21 01:38,1.015,56.3,10.249,12.477,53.46,0.589,60.8,10.591,12.134,57,0.162,60.8,10.249,11.791,62.9,0,20,17.01,18.57,17.51,19.41,20.4,17.03,25
11.11.21 01:48,1.028,56.3,10.42,12.391,67.62,0.599,60.8,10.591,11.963,55.82,0.124,60.7,10.42,11.877,67.62,0,20,17.07,18.57,17.51,19.41,20.4,17.03,25
11.11.21 01:58,0.989,56.3,10.42,12.734,62.9,0.608,60.8,10.591,12.134,55.82,0.162,60.7,10.42,11.963,64.08,0,20,17.07,18.57,17.57,19.41,20.4,17.03,25
11.11.21 02:08,1.053,56.4,10.42,12.477,69.98,0.589,60.8,10.591,11.963,53.46,0.162,60.7,10.334,11.877,64.08,0,20,17.07,18.57,17.51,19.35,20.4,16.91,25
11.11.21 02:18,1.002,56.4,10.42,12.563,59.36,0.57,60.7,10.591,11.963,55.82,0.162,60.7,10.506,11.963,67.62,0,20,17.13,18.57,17.57,19.35,20.33,16.97,25
11.11.21 02:28,1.015,56.4,10.249,12.306,71.16,0.589,60.7,10.677,12.134,58.18,0.162,60.7,10.42,11.963,66.44,0,20,17.07,18.57,17.51,19.35,20.27,16.91,25
11.11.21 02:38,1.04,56.6,10.506,12.391,61.72,0.627,60.7,10.506,12.049,53.46,0.162,60.5,10.506,11.963,71.16,0,20,17.01,18.51,17.57,19.28,20.21,16.97,25
11.11.21 02:48,1.015,56.6,10.334,12.563,62.9,0.608,60.7,10.763,12.306,54.64,0.162,60.5,10.506,11.963,61.72,0,20,17.07,18.51,17.51,19.28,20.21,17.03,25
11.11.21 02:58,0.989,56.6,10.334,12.306,66.44,0.58,60.7,10.671,12.131,54.64,0.162,60.5,10.506,11.963,65.26,0,20,17.01,18.45,17.45,19.28,20.21,16.91,25
11.11.21 03:08,0.989,56.7,10.249,12.306,68.8,0.589,60.7,10.196,11.673,54.64,0.162,60.5,10.763,12.134,65.26,0,20,16.95,18.45,17.45,19.22,20.15,16.97,25
11.11.21 03:18,0.977,56.7,10.249,12.306,74.7,0.589,60.7,10.245,11.717,55.82,0.175,60.4,10.506,11.877,64.08,0,20,16.95,18.45,17.45,19.22,20.21,16.91,25
11.11.21 03:28,0.989,56.7,10.334,12.22,55.82,0.57,60.6,9.785,11.351,54.64,0.175,60.5,10.42,11.877,64.08,0,20,17.01,18.38,17.45,19.16,20.08,16.91,25
11.11.21 03:38,0.951,56.9,10.42,12.306,60.54,0.58,60.7,8.444,9.97,55.82,0.149,60.3,10.334,11.791,71.16,0,20,17.01,18.38,17.38,19.16,20.08,16.78,25
11.11.21 03:48,1.066,53.9,11.363,13.163,60.54,0.599,60.2,11.446,12.653,55.82,0.162,53.6,11.277,12.563,62.9,0,19,16.95,18.38,17.38,19.1,20.02,16.85,25
11.11.21 03:58,1.053,56.9,12.134,14.02,61.72,0.599,61,10.554,11.803,55.82,0.149,59.9,12.22,13.506,65.26,0,20,17.2,18.38,17.57,19.16,20.02,16.97,25
11.11.21 04:08,1.053,54,11.791,13.506,67.62,0.589,60.3,11.219,12.446,57,0.149,53.3,11.963,13.077,60.54,0,19,17.38,18.51,17.63,19.22,20.02,17.16,25
11.11.21 04:18,1.053,53.9,11.363,13.077,67.62,0.608,60.1,10.668,11.893,57,0.149,53.6,11.277,12.649,59.36,0,19,17.26,18.38,17.57,19.16,20.08,17.1,25
11.11.21 04:28,1.066,53.9,10.849,12.649,57,0.608,60,10.011,11.421,55.82,0.149,53.8,10.849,12.22,55.82,0,19,17.13,18.38,17.45,19.1,20.02,17.03,25
11.11.21 04:38,0.951,57,10.506,12.734,55.82,0.599,60.7,10.02,11.332,55.82,0.175,60.2,10.763,12.134,61.72,0,20,17.07,18.38,17.38,19.1,19.96,16.97,25
11.11.21 04:48,1.002,57.2,10.334,12.22,59.36,0.599,60.6,8.903,10.336,53.46,0.162,60.1,10.506,11.877,58.18,0,20,16.95,18.26,17.32,19.03,19.9,16.97,25
11.11.21 04:58,1.015,57.3,10.42,12.563,55.82,0.58,60.6,10.106,11.493,55.82,0.111,60,10.42,11.877,60.54,3.8,20,16.82,18.26,17.26,18.97,19.83,16.85,25
11.11.21 05:08,1.002,57.4,11.277,12.991,58.18,0.599,60.8,10.586,11.896,57,0.175,59.7,11.277,12.649,58.18,11.6,20,16.76,18.2,17.26,18.97,19.83,16.78,25
11.11.21 05:18,1.028,57.4,11.963,13.934,71.16,0.57,60.9,11.75,12.705,54.64,0.162,59.5,12.049,13.334,60.54,20.8,20,17.01,18.26,17.45,18.97,19.77,16.91,25
11.11.21 05:28,0.964,57.5,11.963,13.591,53.46,0.608,61,10.887,12.124,55.82,0.136,59.4,11.877,13.163,61.72,31.6,20,17.2,18.32,17.63,19.03,19.77,16.97,25
11.11.21 05:38,1.028,57.5,11.449,13.506,67.62,0.599,60.9,9.648,11.089,61.72,0.149,59.5,11.277,12.734,61.72,58.5,20,17.2,18.32,17.57,19.03,19.77,16.91,25
11.11.21 05:48,1.04,57.5,11.106,13.163,64.08,0.618,60.8,9.131,10.664,58.18,0.136,59.5,11.02,12.306,60.54,71.1,20,17.13,18.26,17.51,19.03,19.77,16.91,25
11.11.21 05:58,1.002,57.5,10.763,13.077,59.36,0.608,60.7,10.307,11.786,57,0.175,59.6,10.934,12.306,59.36,125.3,20,17.13,18.26,17.51,18.97,19.77,16.97,25
11.11.21 06:08,1.053,69,10.763,12.991,64.08,0.618,60.4,10.244,11.726,55.82,0.162,59,10.763,12.22,55.82,95.4,21,17.13,18.26,17.45,18.91,19.71,16.85,25
11.11.21 06:18,1.079,69.1,10.591,12.391,74.7,0.589,60.4,10.041,11.439,53.46,0.162,59,10.677,12.049,64.08,63.7,21,17.01,18.2,17.38,18.85,19.65,16.91,25
11.11.21 06:28,0.939,69.1,10.591,12.649,53.46,0.608,60.4,9.869,11.358,53.46,0.162,58.9,10.591,12.134,59.36,64.1,21,17.01,18.2,17.38,18.78,19.65,16.85,25
11.11.21 06:38,1.002,69.2,10.677,12.734,66.44,0.608,60.4,9.84,11.42,55.82,0.175,58.9,10.677,12.22,60.54,83.7,21,17.01,18.2,17.38,18.78,19.58,16.78,25
11.11.21 06:48,1.002,69.2,10.591,12.649,71.16,0.589,60.4,10.321,11.793,55.82,0.187,58.8,10.591,12.22,59.36,88.5,21,17.01,18.13,17.38,18.78,19.58,16.78,25
11.11.21 06:58,0.989,69.2,10.506,12.563,80.6,0.627,60.3,9.851,11.343,53.46,0.175,58.9,10.677,12.22,57,130.9,21,17.01,18.13,17.38,18.78,19.58,16.72,25
11.11.21 07:08,1.04,69.2,10.506,12.477,62.9,0.58,60.3,10.362,11.92,53.46,0.175,58.9,10.677,12.391,59.36,184.4,21,17.13,18.2,17.51,18.78,19.52,16.72,25
11.11.21 07:18,1.04,72.2,10.849,13.077,77.06,0.589,60.8,10.283,11.856,59.36,0.187,66.3,10.677,12.391,59.36,152.2,22,17.26,18.26,17.57,18.85,19.58,16.85,25
