time,AHU_1_air_FLOW,AHU_1_valve_POS,AHU_1_waterIn_TEMP,AHU_1_waterOut_TEMP,AHU_1_water_FLOW,AHU_2_air_FLOW,AHU_2_valve_POS,AHU_2_waterIn_TEMP,AHU_2_waterOut_TEMP,AHU_2_water_FLOW,AHU_3_air_FLOW,AHU_3_valve_POS,AHU_3_waterIn_TEMP,AHU_3_waterOut_TEMP,AHU_3_water_FLOW,OUT_ws_radiation,OUT_ws_temperature,room_1_supplyAir_temp,room_1_temp,room_2_supplyAir_temp,room_2_temp,room_3_temp,room_3_supplyAir_temp,batch
11.11.21 07:28,0.977,72.7,11.02,13.077,72.34,0.599,61,10.578,12.057,54.64,0.187,65.6,10.934,12.391,62.9,143.5,22,17.38,18.26,17.7,18.91,19.65,16.78,25
11.11.21 07:38,1.053,73.6,11.02,13.249,74.7,0.637,61.3,10.682,12.157,55.82,0.187,64.4,11.106,12.649,66.44,186.1,22,17.45,18.32,17.82,19.1,19.71,16.85,25
11.11.21 07:48,1.015,67.8,11.106,13.42,81.78,0.608,65,11.009,12.479,55.82,0.175,66.4,11.02,12.477,65.26,194.3,22,17.57,18.38,17.95,19.22,19.71,16.97,25
11.11.21 07:58,1.028,73.5,10.934,12.991,75.88,0.58,61.4,10.695,12.091,59.36,0.175,64.4,11.191,12.82,65.26,254.6,22,17.7,18.45,18.01,19.16,19.83,17.16,25
11.11.21 08:08,1.079,67.8,11.277,13.077,74.7,0.599,65,9.793,11.399,58.18,0.175,66.5,11.363,12.906,64.08,208.6,22,17.76,18.51,18.01,19.22,19.77,17.28,25
11.11.21 08:18,0.989,75.1,11.363,13.334,81.78,0.608,61.5,10.895,12.549,58.18,0.175,73.8,11.449,12.906,69.98,500.6,23,17.76,18.51,18.13,19.28,19.83,17.16,25
11.11.21 08:28,1.04,75.1,11.449,13.42,77.06,0.58,61.6,10.847,12.338,60.54,0.187,73.7,11.363,12.82,73.52,295.3,23,17.88,18.57,18.26,19.41,19.9,17.28,25
11.11.21 08:38,0.989,75.2,11.706,13.934,72.34,0.589,61.8,11.447,13.006,60.54,0.187,73.4,11.534,13.077,74.7,388.2,23,18.01,18.63,18.38,19.41,20.02,17.53,25
11.11.21 08:48,1.053,75.4,11.706,13.934,69.98,0.608,61.9,11.62,13.179,58.18,0.175,73.1,11.706,13.249,75.88,435.9,23,18.13,18.63,18.63,19.47,19.96,17.47,25
11.11.21 08:58,1.04,75.9,11.791,13.763,72.34,0.599,60.9,11.074,12.658,61.72,0.162,73.6,11.963,13.42,79.42,328.7,23,18.32,18.76,18.76,19.595,20.02,17.66,25
11.11.21 09:08,1.028,76.1,12.134,13.934,94.76,0.58,81.4,11.594,13.255,55.82,0.175,75.8,12.134,13.763,79.42,800.3,25,18.63,18.88,19.07,19.72,20.08,17.72,25
11.11.21 09:18,1.028,81.1,12.306,14.62,88.86,0.608,84.3,12.219,13.689,79.42,0.2,79.6,12.306,13.934,75.88,423.8,26,18.88,19.01,19.26,19.85,20.08,17.91,25
11.11.21 09:28,1.053,80.5,11.191,13.677,84.14,0.58,85,11.08,12.893,75.88,0.187,79.5,11.106,12.82,79.42,677.1,26,18.82,19.07,19.26,19.91,20.15,18.03,25
11.11.21 09:38,1.015,78.1,10.506,13.249,71.16,0.589,86.2,10.462,12.444,80.6,0.2,80.7,10.591,12.391,82.96,610.3,26,18.7,19.01,19.07,19.91,20.15,18.03,25
11.11.21 09:48,1.002,79.4,10.077,12.649,86.5,0.599,83.7,9.7,11.705,78.24,0.175,81.9,10.163,11.963,85.32,778.2,26,18.7,19.01,19.01,19.91,20.15,17.85,25
11.11.21 09:58,1.015,83.8,11.02,13.591,92.4,0.599,86.8,10.377,12.296,77.06,0.2,86.3,11.02,12.734,81.78,438.1,27,18.7,19.01,19.07,19.85,20.15,17.97,25
11.11.21 10:08,1.04,40,11.791,14.191,82.96,0.637,40,11.704,13.343,78.24,0.136,40,11.706,13.334,87.68,407.3,27,18.95,19.13,19.38,19.85,20.21,17.97,25
11.11.21 10:18,1.028,69.1,12.134,14.363,38.12,0.608,74.3,11.933,13.66,55.82,0.175,67.1,12.049,13.763,38.12,500.6,23,19.57,19.38,19.63,20.03,20.27,18.28,25
11.11.21 10:28,0.913,84,11.706,14.449,62.9,0.608,86.6,11.523,13.343,72.34,0.175,86.2,11.791,13.506,67.62,449.8,27,19.57,19.51,19.76,20.16,20.33,18.28,25
11.11.21 10:38,1.028,85,10.934,13.334,77.06,0.618,85.6,10.275,12.115,75.88,0.187,86.2,11.106,12.734,80.6,442.9,27,19.38,19.45,19.63,20.16,20.33,18.28,25
11.11.21 10:48,0.977,79,10.42,12.734,75.88,0.627,84,10.192,12.1,78.24,0.187,82,10.506,12.306,86.5,295.3,26,19.01,19.38,19.32,20.16,20.33,18.16,25
11.11.21 10:58,1.028,79.1,10.677,13.077,77.06,0.618,83.9,10.525,12.343,75.88,0.162,82,10.763,12.306,85.32,525.3,26,18.76,19.26,19.07,20.03,20.4,18.16,25
11.11.21 11:08,1.079,83.9,11.363,13.763,84.14,0.618,86.6,11.461,13.103,77.06,0.2,86.3,11.534,13.163,82.96,501.8,27,18.95,19.32,19.38,20.1,20.4,18.16,25
11.11.21 11:18,1.053,84,12.049,14.449,69.98,0.627,86.6,11.429,13.09,75.88,0.175,86.2,12.049,13.677,84.14,458,27,19.32,19.45,19.63,20.16,20.4,18.1,25
11.11.21 11:28,1.066,89.6,12.391,14.363,74.7,0.608,89.6,11.836,13.41,84.14,0.175,89.6,12.391,13.934,85.32,415.9,28,19.38,19.51,19.76,20.16,20.4,18.41,25
11.11.21 11:38,1.053,83.8,11.02,13.42,86.5,0.618,86.7,11.136,12.95,77.06,0.162,86.3,11.191,12.82,90.04,419.5,27,19.38,19.57,19.76,20.28,20.52,18.47,25
11.11.21 11:48,1.04,89.7,10.849,13.506,73.52,0.599,89.2,10.421,12.417,78.24,0.175,89.9,10.763,12.477,82.96,806.4,28,19.45,19.57,19.76,20.22,20.46,18.53,25
11.11.21 11:58,1.002,89.6,10.42,12.906,77.06,0.599,89.7,10.004,12.094,82.96,0.175,89.6,10.42,12.22,84.14,459.4,28,19.26,19.51,19.695,20.16,20.46,18.47,25
11.11.21 12:08,1.04,89.6,10.334,12.82,84.14,0.618,89.7,9.948,11.95,75.88,0.175,89.6,10.334,12.22,80.6,368.2,28,19.26,19.51,19.63,20.22,20.46,18.41,25
11.11.21 12:18,1.028,83.7,10.249,12.82,74.7,0.608,86.8,9.336,11.359,78.24,0.149,86.4,10.249,12.049,80.6,429.9,27,19.13,19.57,19.57,20.22,20.58,18.16,25
11.11.21 12:28,1.04,89.6,11.106,13.591,86.5,0.599,89.6,10.723,12.543,74.7,0.136,89.7,11.02,12.649,82.96,305.8,28,19.13,19.45,19.45,20.1,20.46,18.1,25
11.11.21 12:38,1.002,89.5,11.706,13.849,61.72,0.599,89.8,11.654,13.382,80.6,0.175,89.5,11.791,13.334,82.96,445.1,28,19.26,19.51,19.63,20.03,20.46,18.22,25
11.11.21 12:48,1.028,89.6,12.306,14.449,75.88,0.58,89.6,12.19,13.747,79.42,0.162,89.6,12.391,13.849,80.6,724.8,28,19.57,19.63,19.95,20.16,20.46,18.28,25
11.11.21 12:58,1.028,64.5,11.449,14.02,75.88,0.608,90,11.309,13.209,78.24,0.162,90,11.449,13.077,86.5,301,29,19.7,19.695,20.07,20.22,20.46,18.35,25
11.11.21 13:08,1.066,40,11.02,13.506,69.98,0.58,40,10.785,12.689,79.42,0.175,40,11.02,12.563,88.86,696.7,29,19.63,19.76,20.01,20.22,20.46,18.35,25
11.11.21 13:18,1.002,40,10.506,13.334,35.76,0.608,40,10.404,12.479,55.82,0.187,40,10.591,12.563,38.12,627.2,29,20.01,19.88,20.13,20.41,20.58,18.53,25
11.11.21 13:28,1.015,40,10.506,13.249,29.86,0.589,40,10.379,12.365,54.64,0.213,40,10.506,12.391,36.94,492.8,29,20.13,19.95,20.13,20.47,20.58,18.6,25
11.11.21 13:38,1.04,40,10.163,12.906,41.66,0.57,40,10.11,12.182,55.82,0.175,40,10.163,12.22,41.66,720.1,29,20.07,20.01,20.07,20.53,20.65,18.66,25
11.11.21 13:48,1.066,89.6,10.163,13.163,36.94,0.618,89.6,10.079,12.066,58.18,0.187,89.6,10.163,12.22,39.3,635.9,28,19.915,20.07,20.13,20.53,20.77,18.78,25
11.11.21 13:58,1.028,40,10.077,12.82,72.34,0.618,40,10.152,12.222,79.42,0.175,40,10.249,12.134,85.32,683.2,29,19.76,20.01,20.01,20.47,20.77,18.72,25
11.11.21 14:08,1.129,40,10.249,13.334,49.92,0.618,40,10.2,12.276,57,0.175,41.8,10.42,12.477,36.94,321.4,29,19.95,20.01,20.13,20.53,20.9,19.03,25
11.11.21 14:18,1.079,40,10.249,13.506,55.82,0.618,40,9.713,11.896,55.82,0.175,44.5,10.249,12.391,42.84,313.5,28,19.95,20.07,20.13,20.6,20.9,19.03,25
11.11.21 14:28,1.079,40,10.506,13.591,49.92,0.599,40,9.728,11.745,58.18,0.175,48.2,10.42,12.477,38.12,443.7,28,20.01,20.07,20.26,20.66,20.96,19.16,25
11.11.21 14:38,1.04,89.4,10.334,13.249,36.94,0.57,89.5,9.904,11.99,59.36,0.175,90,10.42,12.391,39.3,359.2,28,20.13,20.13,20.32,20.72,20.96,19.28,25
11.11.21 14:48,1.015,88.8,10.42,13.334,78.24,0.627,90,10.053,12.137,80.6,0.175,90,10.42,12.22,85.32,211.2,28,19.82,20.07,20.07,20.72,21.02,19.22,25
11.11.21 14:58,1.04,88.8,10.249,12.906,73.52,0.627,90,9.219,11.427,86.5,0.175,90,10.334,12.306,80.6,203.8,28,19.63,20.01,20.07,20.66,21.08,19.03,25
11.11.21 15:08,0.989,90,10.249,12.734,90.04,0.589,90,9.969,12.057,78.24,0.175,64.1,10.42,12.306,84.14,192.6,28,19.57,20.01,20.07,20.72,21.08,19.03,25
11.11.21 15:18,1.002,90,10.249,12.649,86.5,0.608,90,9.087,11.209,81.78,0.175,64.1,10.334,12.22,74.7,195.1,28,19.45,19.95,19.95,20.72,21.02,18.97,25
11.11.21 15:28,1.066,80.4,10.934,13.506,74.7,0.427,86.5,10.512,12.512,80.6,0.175,90,10.934,12.82,74.7,192.6,27,19.38,19.88,19.88,20.78,21.08,18.97,25
11.11.21 15:38,1.028,80.5,11.706,13.763,95.94,0.589,86.4,11.305,13.13,78.24,0.187,90,11.791,13.334,88.86,192.6,27,19.63,20.01,20.07,20.66,21.15,18.78,25
11.11.21 15:48,1.04,40,12.22,14.449,82.96,0.589,43.1,11.883,13.623,79.42,0.175,54.2,12.22,13.934,85.32,157,27,19.76,20.07,20.26,20.78,21.15,19.03,25
11.11.21 15:58,1.053,90,11.363,13.934,34.58,0.561,44.4,11.105,13.015,61.72,0.187,54.5,11.363,13.42,61.72,151.8,27,20.26,20.26,20.32,20.85,21.21,19.22,25
11.11.21 16:08,1.028,40,10.677,13.249,90.04,0.608,43.8,10.331,12.423,57,0.162,54.9,10.934,12.82,61.72,163.4,27,19.88,20.2,20.26,20.85,21.27,19.28,25
11.11.21 16:18,1.028,90,10.42,12.906,39.3,0.58,90,10.127,12.293,60.54,0.175,64.8,10.42,12.391,60.54,140.1,26,19.95,20.2,20.07,20.78,21.33,19.22,25
11.11.21 16:28,1.053,73.5,10.077,12.82,79.42,0.608,81.5,8.877,11.001,80.6,0.175,90,10.163,12.134,57,126.6,26,19.51,20.13,19.76,20.66,21.33,19.22,25
11.11.21 16:38,0.913,71.5,11.277,13.506,79.42,0.589,83.5,11.044,12.949,75.88,0.149,90,11.277,12.906,85.32,104.1,26,19.38,20.01,19.76,20.66,21.33,19.22,25
11.11.21 16:48,1.04,90,11.62,13.849,85.32,0.58,45.1,11.427,13.16,79.42,0.162,54.1,11.706,13.249,87.68,88,26,19.45,20.01,19.82,20.72,21.33,19.22,25
11.11.21 16:58,0.951,90,11.877,14.106,62.9,0.599,43.7,11.803,13.449,62.9,0.187,90,11.877,13.677,58.18,57.6,26,19.38,20.01,19.95,20.78,21.33,19.22,25
11.11.21 17:08,1.091,90,12.22,14.449,77.06,0.58,43.5,11.302,13.235,58.18,0.162,90,12.134,13.677,90.04,40.7,26,19.51,20.01,20.01,20.78,21.46,19.35,25
11.11.21 17:18,0.977,90,12.134,14.191,84.14,0.627,43.5,11.732,13.478,58.18,0.175,90,12.22,13.763,88.86,28.1,26,19.51,20.07,20.07,20.78,21.46,19.35,25
11.11.21 17:28,1.117,90,11.449,13.677,86.5,0.618,43.4,11.059,12.983,57,0.175,90,11.62,13.249,92.4,17.7,25,19.57,20.07,20.01,20.78,21.46,19.28,25
11.11.21 17:38,1.053,78.9,10.677,13.334,73.52,0.608,64.3,10.638,12.624,60.54,0.175,90,10.763,12.391,80.6,8.6,25,19.32,19.95,19.76,20.72,21.365,19.16,25
11.11.21 17:48,1.028,79.1,9.991,12.477,81.78,0.599,64.2,9.772,11.943,59.36,0.187,90,10.077,11.963,90.04,3.4,25,19.01,19.82,19.45,20.6,21.27,18.97,25
11.11.21 17:58,1.028,79.3,11.02,13.334,93.58,0.589,64,10.419,12.348,61.72,0.162,90,11.191,12.563,84.14,0,25,18.95,19.76,19.51,20.53,21.21,18.72,25
11.11.21 18:08,1.04,50.4,11.449,13.677,84.14,0.599,81.3,11.431,13.161,59.36,0.175,90,11.534,12.991,90.04,0,24,18.88,19.76,19.51,20.47,21.21,18.66,25
11.11.21 18:18,0.977,71.3,11.706,14.106,59.36,0.589,61.5,11.295,12.947,75.88,0.162,88.9,11.706,13.163,84.14,0,24,19.07,19.76,19.38,20.53,21.02,18.6,25
11.11.21 18:28,1.04,80.1,11.791,14.363,61.72,0.589,85.1,11.811,13.449,78.24,0.175,56.5,11.791,13.334,87.68,0,24,19.01,19.76,19.38,20.47,20.96,18.53,25
11.11.21 18:38,1.028,50.6,11.877,14.191,77.06,0.589,85.6,10.813,12.407,79.42,0.187,85.5,11.877,13.506,64.08,0,24,18.95,19.76,19.38,20.47,20.96,18.6,25
11.11.21 18:48,1.04,76.2,11.877,14.02,49.92,0.599,62.7,11.296,12.787,78.24,0.162,82.8,11.877,13.42,87.68,0,24,19.07,19.76,19.32,20.47,20.96,18.53,25
11.11.21 18:58,1.002,50.6,11.791,14.191,72.34,0.58,85.6,11.883,13.353,79.42,0.175,85.6,11.963,13.506,84.14,0,24,18.95,19.76,19.32,20.47,20.96,18.6,25
11.11.21 19:08,0.989,76.2,11.877,14.106,62.9,0.589,62.7,11.701,13.257,81.78,0.162,82.8,12.049,13.334,87.68,0,24,19.07,19.76,19.32,20.47,20.96,18.47,25
11.11.21 19:18,1.015,72.2,11.963,13.934,60.54,0.589,61.8,11.946,13.497,74.7,0.162,76.3,11.963,13.334,87.68,0,23,18.88,19.63,19.26,20.47,20.96,18.47,25
11.11.21 19:28,0.989,73.1,11.791,14.277,84.14,0.599,63.8,11.751,13.391,78.24,0.175,73.4,11.877,13.249,82.96,0,23,18.95,19.63,19.26,20.41,20.96,18.41,25
11.11.21 19:38,1.066,74.3,11.877,14.191,77.06,0.599,62.2,10.861,12.449,79.42,0.162,73.9,11.877,13.249,80.6,0,23,18.88,19.57,19.2,20.41,20.9,18.47,25
11.11.21 19:48,1.028,67.2,11.877,14.106,77.06,0.599,65.6,11.218,12.79,74.7,0.162,77.6,11.791,13.163,84.14,0,23,18.76,19.57,19.13,20.35,20.83,18.28,25
11.11.21 19:58,1.104,75.4,11.791,14.106,71.16,0.608,62.5,11.229,12.799,75.88,0.162,72.5,11.791,13.163,84.14,0,23,18.82,19.51,19.13,20.35,20.83,18.22,25
11.11.21 20:08,0.989,73.6,11.791,13.934,74.7,0.599,51.1,11.146,12.808,78.24,0.162,85.6,11.791,13.249,84.14,0,23,18.76,19.51,19.07,20.28,20.83,18.1,25
11.11.21 20:18,1.028,73.8,11.791,13.763,74.7,0.58,51,10.577,12.265,68.8,0.162,85.6,11.791,13.249,84.14,0,23,18.63,19.51,19.13,20.28,20.83,18.16,25
11.11.21 20:28,1.028,75.3,11.791,13.934,85.32,0.57,62.4,11.781,13.334,71.16,0.162,72.7,11.706,13.163,85.32,0,23,18.63,19.45,19.07,20.28,20.83,18.1,25
11.11.21 20:38,1.028,75.2,11.62,14.02,66.44,0.589,62.4,11.704,13.343,68.8,0.149,72.8,11.706,13.077,85.32,0,23,18.57,19.38,19.07,20.22,20.83,18.1,25
11.11.21 20:48,1.053,83.1,11.62,13.591,86.5,0.58,51.5,10.727,12.401,74.7,0.149,75.8,11.706,13.163,92.4,0,23,18.57,19.38,19.01,20.22,20.83,18.22,25
11.11.21 20:58,1.104,76.8,11.706,13.763,88.86,0.551,60.6,10.632,12.311,67.62,0.149,73,11.706,13.077,87.68,0,23,18.51,19.38,18.95,20.22,20.77,18.1,25
11.11.21 21:08,1.028,74.4,11.534,13.763,77.06,0.57,69.1,11.376,13.025,71.16,0.149,67,11.62,12.991,84.14,0,23,18.51,19.32,18.95,20.16,20.77,18.03,25
11.11.21 21:18,1.015,75.4,11.706,13.934,65.26,0.599,62.4,11.772,13.487,67.62,0.136,72.6,11.706,13.077,80.6,0,23,18.51,19.26,18.88,20.16,20.71,18.03,25
11.11.21 21:28,0.989,63,11.534,13.334,84.14,0.599,69.2,11.572,13.209,73.52,0.162,67.1,11.62,12.991,79.42,0,22,18.38,19.32,18.88,20.1,20.71,18.03,25
11.11.21 21:38,0.989,63.7,11.706,14.02,68.8,0.58,68.1,11.075,12.819,71.16,0.149,67.4,11.534,12.991,77.06,0,22,18.45,19.26,18.82,20.1,20.77,17.97,25
11.11.21 21:48,0.951,58.3,11.534,13.677,72.34,0.599,76.1,11.095,12.664,71.16,0.162,64.9,11.534,13.077,78.24,0,22,18.38,19.26,18.82,20.1,20.65,17.91,25
11.11.21 21:58,1.079,69.5,11.534,13.506,67.62,0.589,62.1,10.998,12.567,75.88,0.149,67.7,11.62,12.991,75.88,0,22,18.38,19.26,18.76,20.03,20.58,17.97,25
11.11.21 22:08,1.002,71.7,11.449,13.763,68.8,0.618,61.7,11.248,12.891,79.42,0.162,65.9,11.449,12.991,77.06,0,22,18.38,19.2,18.7,20.03,20.65,17.91,25
11.11.21 22:18,0.926,71.8,11.363,13.849,72.34,0.599,61.6,11.369,13.008,74.7,0.162,65.9,11.534,12.906,80.6,0,22,18.32,19.2,18.63,19.97,20.58,17.85,25
11.11.21 22:28,1.053,71.7,11.449,13.42,75.88,0.57,61.6,11.47,13.019,73.52,0.162,65.9,11.534,12.906,73.52,0,22,18.26,19.13,18.57,19.97,20.65,17.85,25
11.11.21 22:38,1.015,64.5,11.363,13.334,68.8,0.58,66,11.329,12.969,71.16,0.162,68.8,11.363,12.82,77.06,0,22,18.2,19.13,18.57,19.91,20.58,17.85,25
11.11.21 22:48,1.015,71.8,11.363,13.677,75.88,0.618,61.6,11.029,12.678,74.7,0.149,65.9,11.449,12.906,81.78,0,22,18.13,19.07,18.51,19.91,20.58,17.85,25
11.11.21 22:58,1.066,69.7,11.363,13.42,81.78,0.57,62.7,11.526,12.99,72.34,0.162,66.8,11.363,12.82,79.42,0,22,18.13,19.07,18.51,19.91,20.52,17.72,25
11.11.21 23:08,1.04,71.7,11.363,13.591,55.82,0.589,61.6,11.368,13,72.34,0.149,66,11.277,12.82,85.32,0,22,18.07,19.01,18.45,19.85,20.52,17.78,25
11.11.21 23:18,1.053,66.5,11.449,13.591,73.52,0.608,65.3,11.44,12.99,73.52,0.162,67.4,11.363,12.734,74.7,0,22,18.01,18.95,18.38,19.85,20.52,17.72,25
11.11.21 23:28,1.028,71.8,11.277,13.334,67.62,0.608,61.5,11.308,12.77,74.7,0.175,66,11.277,12.734,74.7,0,22,17.95,18.95,18.32,19.78,20.4,17.66,25
11.11.21 23:38,0.989,61,11.106,13.42,54.64,0.589,61.5,11.171,12.635,74.7,0.175,65.9,11.277,12.563,75.88,0,21,17.88,18.88,18.32,19.72,20.4,17.6,25
11.11.21 23:48,0.989,60.9,11.106,13.334,78.24,0.599,61.5,10.86,12.338,77.06,0.162,66,11.106,12.649,74.7,0,21,17.76,18.88,18.2,19.72,20.4,17.6,25
11.11.21 23:58,0.951,61.2,11.02,13.077,66.44,0.589,61.4,10.959,12.338,74.7,0.162,65.8,11.02,12.477,81.78,0,21,17.76,18.88,18.13,19.66,20.46,17.47,25
12.11.21 00:08,1.015,61.2,11.106,12.82,79.42,0.608,61.4,10.846,12.488,74.7,0.149,65.8,10.934,12.306,75.88,0,21,17.63,18.82,18.07,19.66,20.4,17.41,25
12.11.21 00:18,0.748,59.9,10.849,12.991,71.16,0.599,60.9,10.429,11.823,77.06,0.175,67.6,10.934,12.22,75.88,0,21,17.63,18.76,18.01,19.595,20.33,17.41,25
12.11.21 00:28,0.989,63.4,10.763,13.163,72.34,0.589,61.1,10.766,12.232,74.7,0.175,63.8,10.849,12.306,77.06,0,21,17.57,18.7,17.95,19.53,20.33,17.41,25
12.11.21 00:38,1.002,66.1,10.849,12.991,72.34,0.58,60.6,10.735,12.288,75.88,0.162,61.7,10.763,12.306,75.88,0,21,17.51,18.63,17.88,19.53,20.27,17.28,25
12.11.21 00:48,1.028,66.8,10.849,12.991,79.42,0.608,60.6,10.394,11.96,77.06,0.162,61,10.763,12.306,73.52,0,21,17.45,18.63,17.82,19.53,20.21,17.22,25
12.11.21 00:58,1.066,67.3,10.849,12.991,74.7,0.589,60.6,10.317,11.709,74.7,0.162,60.6,10.677,12.22,69.98,0,21,17.38,18.57,17.82,19.47,20.21,17.22,25
12.11.21 01:08,0.989,67.5,10.506,12.563,65.26,0.58,60.5,10.189,11.582,71.16,0.175,60.4,10.677,12.134,71.16,0,21,17.38,18.51,17.76,19.41,20.21,17.22,25
12.11.21 01:18,1.028,65.8,10.677,12.477,75.88,0.599,60.7,10.136,11.531,77.06,0.162,61.9,10.591,12.134,74.7,0,21,17.26,18.45,17.7,19.35,20.15,17.16,25
12.11.21 01:28,1.04,60.6,10.506,12.477,66.44,0.561,62.6,10.059,11.454,73.52,0.162,65.2,10.591,12.049,69.98,0,21,17.2,18.45,17.63,19.35,20.08,17.1,25
12.11.21 01:38,1.028,68,10.591,12.477,77.06,0.608,60.5,10.08,11.474,73.52,0.162,59.9,10.506,11.877,68.8,0,21,17.13,18.38,17.57,19.35,20.08,17.1,25
12.11.21 01:48,1.015,68.1,10.42,12.563,58.18,0.608,60.4,10.548,12.099,72.34,0.149,59.9,10.591,11.963,68.8,0,21,17.2,18.38,17.51,19.28,20.08,17.16,25
12.11.21 01:58,1.04,68,10.334,12.734,73.52,0.589,60.4,9.983,11.551,73.52,0.175,60.1,10.506,11.963,77.06,0,21,17.07,18.26,17.51,19.22,20.08,17.03,25
12.11.21 02:08,1.015,68,10.42,12.391,60.54,0.608,60.3,10.259,11.724,77.06,0.162,60.1,10.42,11.963,71.16,0,21,17.01,18.32,17.45,19.16,19.96,16.85,25
12.11.21 02:18,1.015,57.1,10.249,12.477,60.54,0.627,60.7,10.3,11.764,78.24,0.073,60.1,10.334,11.877,66.44,0,20,17.01,18.26,17.38,19.22,19.9,16.91,25
12.11.21 02:28,1.053,57.2,10.334,12.22,57,0.608,60.7,9.832,11.316,74.7,0.162,59.9,10.334,11.791,68.8,0,20,16.95,18.2,17.38,19.16,19.96,16.85,25
12.11.21 02:38,1.015,56.9,11.363,13.249,74.7,0.58,60.8,11.313,12.52,75.88,0.175,60.1,11.277,12.563,68.8,0,20,17.01,18.26,17.45,19.16,19.9,16.78,25
12.11.21 02:48,0.989,57.2,12.22,13.591,62.9,0.58,61.1,12.079,13.2,75.88,0.149,59.6,12.306,13.42,69.98,0,20,17.26,18.32,17.63,19.16,19.9,16.97,25
12.11.21 02:58,1.015,57.1,11.877,13.763,62.9,0.608,61,11.801,13.094,74.7,0.162,59.7,11.963,13.163,74.7,0,20,17.32,18.38,17.7,19.16,19.83,17.03,25
12.11.21 03:08,1.002,57.3,11.106,12.906,52.28,0.58,60.9,10.788,12.094,72.34,0.136,59.7,11.363,12.563,71.16,0,20,17.26,18.32,17.57,19.16,19.96,17.03,25
12.11.21 03:18,1.028,57.2,10.763,12.649,69.98,0.608,60.7,10.37,11.681,73.52,0.149,60,10.849,12.134,68.8,0,20,17.13,18.26,17.45,19.1,19.83,17.03,25
12.11.21 03:28,1.002,57.4,10.591,12.734,65.26,0.599,60.7,9.983,11.377,75.88,0.149,59.7,10.591,11.877,71.16,0,20,17.01,18.2,17.32,19.03,19.83,17.03,25
12.11.21 03:38,0.977,57.4,10.334,12.477,51.1,0.618,60.6,9.189,10.52,74.7,0.149,59.8,10.42,11.877,67.62,0,20,16.82,18.13,17.26,18.97,19.77,16.97,25
12.11.21 03:48,1.015,57.6,11.106,12.649,69.98,0.589,60.7,10.541,11.675,72.34,0.162,59.5,11.106,12.391,71.16,0,20,16.82,18.07,17.2,18.91,19.71,16.78,25
12.11.21 03:58,0.989,57.8,11.791,13.249,62.9,0.599,60.9,10.74,11.804,78.24,0.149,59.2,11.791,13.077,69.98,0,20,16.95,18.13,17.32,18.91,19.77,16.85,25
12.11.21 04:08,0.977,57.6,12.306,13.763,45.2,0.58,61,11.819,12.867,75.88,0.162,59.3,12.391,13.506,69.98,0,20,17.13,18.13,17.45,18.97,19.71,16.91,25
12.11.21 04:18,1.066,57.7,11.534,13.506,44.02,0.589,60.8,10.956,12.179,73.52,0.162,59.3,11.534,12.734,72.34,0,20,17.2,18.13,17.45,18.97,19.71,16.97,25
12.11.21 04:28,1.002,57.7,11.106,12.906,58.18,0.599,60.8,10.52,11.829,77.06,0.162,59.4,11.02,12.306,69.98,0,20,17.01,18.07,17.32,18.91,19.71,16.91,25
12.11.21 04:38,0.977,57.7,10.506,12.391,67.62,0.589,60.6,10.049,11.357,75.88,0.149,59.6,10.591,11.877,69.98,0,20,16.88,18.01,17.13,18.85,19.65,16.91,25
12.11.21 04:48,1.028,57.8,10.249,12.306,74.7,0.58,60.4,9.972,11.28,74.7,0.149,59.6,10.334,11.706,68.8,0,20,16.76,17.95,17.01,18.78,19.65,16.78,25
12.11.21 04:58,1.015,53.9,11.277,12.991,60.54,0.599,59.2,10.834,12.141,74.7,0.149,54.5,11.277,12.391,69.98,2.6,19,16.76,17.88,17.07,18.78,19.65,16.72,25
12.11.21 05:08,1.104,53.9,11.877,13.591,54.64,0.57,59.4,11.429,12.391,79.42,0.149,54.3,11.963,13.163,59.36,10.8,19,16.95,18.01,17.2,18.78,19.65,16.85,25
12.11.21 05:18,1.04,53.9,12.391,13.934,59.36,0.58,59.4,11.907,12.867,75.88,0.149,54.3,12.391,13.506,60.54,20.3,19,17.07,18.07,17.38,18.85,19.65,16.85,25
12.11.21 05:28,1.015,53.9,11.449,13.077,65.26,0.589,59.3,10.101,11.257,74.7,0.136,54.5,11.449,12.734,59.36,31.6,19,17.13,18.01,17.38,18.85,19.58,16.91,25
12.11.21 05:38,1.079,57.9,10.849,12.906,54.64,0.589,60.7,9.611,10.854,79.42,0.149,59.3,11.02,12.306,60.54,49.8,20,17.01,18.01,17.26,18.78,19.58,16.78,25
12.11.21 05:48,0.977,57.9,10.677,12.563,65.26,0.57,60.6,9.4,10.823,77.06,0.136,59.3,10.506,11.963,59.36,63.7,20,16.88,17.95,17.13,18.72,19.58,16.78,25
12.11.21 05:58,1.002,57.9,10.506,12.649,71.16,0.589,60.5,9.919,11.229,78.24,0.136,59.4,10.506,11.877,66.44,76.7,20,16.82,17.88,17.07,18.66,19.52,16.78,25
12.11.21 06:08,1.028,57.9,10.42,12.477,64.08,0.58,60.5,8.88,10.396,78.24,0.136,59.4,10.334,11.791,60.54,78.4,20,16.76,17.88,17.01,18.66,19.58,16.72,25
12.11.21 06:18,1.053,58.2,11.62,13.077,38.12,0.599,60.6,10.946,12.168,75.88,0.162,59,11.534,12.906,59.36,78.9,20,16.95,17.95,17.01,18.6,19.52,16.78,25
12.11.21 06:28,1.002,58.3,12.306,14.02,62.9,0.618,60.8,11.785,12.836,77.06,0.175,58.8,12.306,13.42,65.26,98.4,20,17.2,18.07,17.26,18.66,19.46,16.78,25
12.11.21 06:38,1.04,58.3,11.791,13.591,55.82,0.608,60.7,11.751,12.959,73.52,0.162,58.9,11.706,12.991,64.08,118.8,20,17.32,18.13,17.38,18.66,19.52,16.91,25
12.11.21 06:48,1.028,69.2,11.449,13.334,64.08,0.589,60.5,10.988,12.291,74.7,0.162,58.6,11.363,12.649,66.44,140.9,21,17.38,18.13,17.32,18.66,19.52,16.85,25
12.11.21 06:58,1.053,69.2,10.849,12.991,79.42,0.618,60.3,10.671,12.147,73.52,0.149,58.8,11.02,12.391,58.18,177.8,21,17.2,18.07,17.26,18.6,19.46,16.85,25
12.11.21 07:08,1.04,69.2,10.763,12.563,77.06,0.58,60.3,8.972,10.412,77.06,0.124,58.9,10.934,12.391,60.54,263.3,21,17.2,18.01,17.26,18.6,19.46,16.78,25
12.11.21 07:18,1.04,69.3,10.849,12.649,58.18,0.618,60.4,10.24,11.641,74.7,0.149,58.8,10.763,12.22,60.54,229,21,17.2,18.13,17.32,18.66,19.46,16.85,25
12.11.21 07:28,1.04,71.8,10.763,12.734,77.06,0.608,60.6,10.363,11.756,73.52,0.149,66.8,10.849,12.306,60.54,247.2,22,17.26,18.13,17.38,18.85,19.52,16.91,25
12.11.21 07:38,1.015,72.2,10.763,12.906,71.16,0.608,60.8,10.398,11.88,74.7,0.162,66.3,10.849,12.391,69.98,269.8,22,17.26,18.13,17.45,18.78,19.58,16.85,25
12.11.21 07:48,0.989,72.7,10.763,12.906,80.6,0.599,60.8,10.786,12.252,74.7,0.175,65.8,10.849,12.391,61.72,223.8,22,17.26,18.13,17.51,18.85,19.52,17.03,25
12.11.21 07:58,1.04,72.3,10.934,12.649,72.34,0.58,60.8,10.443,12.014,72.34,0.162,66.1,10.934,12.391,64.08,366,22,17.38,18.2,17.7,18.97,19.58,16.97,25
12.11.21 08:08,1.002,75,11.02,12.734,79.42,0.589,61.2,10.64,12.117,72.34,0,74.1,10.934,11.277,66.44,327,23,17.45,18.2,17.76,19.03,19.71,18.1,25
12.11.21 08:18,1.04,75.1,10.934,12.82,77.06,0.618,61.4,10.516,12.084,72.34,0.009,73.9,10.934,11.191,62.9,472,23,17.38,18.2,17.76,19.03,19.96,19.28,25
12.11.21 08:28,1.04,75.3,10.934,12.734,86.5,0.618,61.5,10.624,12.191,74.7,0.684,73.6,11.191,13.42,77.06,266.3,23,17.57,18.32,17.95,19.03,19.96,19.72,25
12.11.21 08:38,1.053,75.4,11.191,12.991,81.78,0.608,61.5,10.736,12.306,77.06,0.646,73.6,11.191,13.591,72.34,487.5,23,17.63,18.38,18.07,19.22,19.77,18.91,25
12.11.21 08:48,1.079,75.1,11.277,13.163,80.6,0.589,61.4,10.879,12.45,71.16,0.684,73.8,11.363,13.763,73.52,409.5,23,17.82,18.51,18.32,19.28,19.58,18.47,25
12.11.21 08:58,0.977,74.7,11.534,13.249,93.58,0.608,61.4,11.064,12.46,72.34,0.658,74.2,11.534,13.849,77.06,436.7,23,17.88,18.57,18.32,19.35,19.71,18.41,25
12.11.21 09:08,1.04,74.9,11.62,13.249,77.06,0.589,61.5,10.353,11.862,71.16,0.684,73.9,11.706,13.934,77.06,409.5,23,18.07,18.63,18.45,19.41,19.71,18.53,25
12.11.21 09:18,0.977,74.8,11.791,13.506,72.34,0.608,61.6,11.229,12.799,73.52,0.671,73.9,11.706,14.106,74.7,525.7,23,18.2,18.7,18.57,19.41,19.71,18.6,25
12.11.21 09:28,1.104,74,11.791,13.763,67.62,0.599,80.2,10.624,12.224,74.7,0.684,67.5,11.877,14.277,75.88,622.1,24,18.32,18.88,18.76,19.53,19.77,18.78,25
12.11.21 09:38,1.028,69.3,12.049,13.849,77.06,0.608,82.8,11.638,12.946,78.24,0.684,69.6,12.049,14.363,73.52,245,24,18.38,18.88,18.7,19.47,19.77,18.85,25
12.11.21 09:48,1.066,68.5,12.049,14.191,79.42,0.618,83.8,11.157,12.744,75.88,0.684,69.4,12.134,14.449,75.88,453.3,24,18.38,18.88,18.7,19.47,19.77,18.85,25
12.11.21 09:58,1.053,74.1,11.963,13.849,71.16,0.618,80.5,11.058,12.387,81.78,0.697,67.2,12.049,14.363,74.7,509.7,24,18.51,18.95,18.82,19.53,19.71,18.85,25
12.11.21 10:08,1.231,76.2,12.134,13.934,79.42,0.599,81.8,10.864,12.29,80.6,0.684,75.3,12.306,14.62,75.88,789.1,25,18.63,19.01,19.01,19.53,19.77,19.03,25
12.11.21 10:18,1.04,52.1,12.306,14.191,69.98,0.599,60.8,11.779,13.177,78.24,0.697,40.5,12.306,14.62,74.7,758.2,25,18.7,19.13,19.13,19.595,19.77,19.16,25
12.11.21 10:28,0.977,76.2,11.449,13.849,48.74,0.618,81.5,10.807,12.555,78.24,0.671,75.6,11.534,13.934,36.94,701,25,18.95,19.2,19.13,19.66,19.9,19.41,25
12.11.21 10:38,1.028,75.6,10.677,13.077,79.42,0.608,81.6,9.147,10.932,75.88,0.671,76.1,10.677,13.334,75.88,642.9,25,18.7,19.07,18.95,19.66,19.83,19.16,25
12.11.21 10:48,1.015,90,10.163,12.991,75.88,0.618,84.5,8.757,10.717,79.42,0.684,40,10.163,13.163,79.42,644.1,26,18.63,19.07,19.01,19.66,19.77,19.03,25
12.11.21 10:58,1.002,79.7,11.02,12.991,72.34,0.608,83.5,10.436,12.098,80.6,0.697,81.8,11.02,13.506,36.94,756.9,26,18.7,19.07,19.01,19.66,19.83,19.28,25
12.11.21 11:08,1.028,82.1,11.62,13.591,84.14,0.627,85.2,11.177,12.663,77.06,0.671,77.6,11.706,14.106,85.32,723.1,26,18.76,19.26,19.26,19.78,19.9,19.35,25
12.11.21 11:18,1.015,40,12.134,14.363,74.7,0.618,40,11.655,13.226,79.42,0.709,40,12.049,14.449,84.14,755.7,27,18.95,19.32,19.51,19.85,19.9,19.47,25
12.11.21 11:28,0.977,40,12.391,14.62,39.3,0.589,40,11.732,13.391,58.18,0.684,40,12.306,14.706,35.76,694,27,19.51,19.57,19.635,19.91,20.08,19.85,25
12.11.21 11:38,1.091,83.7,11.02,13.591,29.86,0.589,86.8,10.489,12.236,58.18,0.709,86.3,11.02,13.677,34.58,757.4,27,19.76,19.63,19.76,19.97,20.21,19.97,25
12.11.21 11:48,1.002,89.7,10.591,13.077,79.42,0.57,89.6,9.359,11.231,77.06,0.709,89.5,10.763,13.42,86.5,631.1,28,19.57,19.63,19.635,20.03,20.15,19.78,25
12.11.21 11:58,1.066,40,10.42,12.82,79.42,0.599,40,9.596,11.61,78.24,0.697,40,10.334,13.249,86.5,826.8,28,19.26,19.45,19.51,19.97,20.08,19.41,25
12.11.21 12:08,1.079,40,10.591,13.077,38.12,0.618,40,10.031,11.866,57,0.671,40,10.677,13.249,36.94,762.2,28,19.51,19.51,19.57,19.97,20.02,19.66,25
12.11.21 12:18,0.989,40,11.363,13.677,35.76,0.589,40,9.939,11.814,55.82,0.671,40,11.449,13.934,38.12,324.4,28,19.82,19.63,19.82,20.03,20.21,20.03,25
12.11.21 12:28,0.977,40,11.877,14.277,29.86,0.589,40,11.883,13.439,55.82,0.697,40,11.963,14.277,38.12,812.9,28,20.01,19.82,20.01,20.16,20.33,20.28,25
12.11.21 12:38,1.028,89.7,12.134,14.191,32.22,0.589,89.4,12.298,13.938,57,0.671,89.6,12.306,14.62,34.58,769.1,28,20.26,19.95,20.2,20.28,20.46,20.53,25
12.11.21 12:48,1.04,40,11.191,13.506,82.96,0.599,40,11.324,13.047,78.24,0.684,40,11.363,13.934,87.68,502.3,28,19.88,19.82,20.13,20.28,20.46,20.35,25
12.11.21 12:58,1.104,40,10.763,13.506,45.2,0.561,40,10.72,12.702,54.64,0.671,40,10.763,13.42,35.76,929.6,28,19.76,19.76,20.07,20.47,20.4,20.35,25
12.11.21 13:08,1.053,40,10.249,12.906,42.84,0.599,40,10.396,12.377,58.18,0.722,40,10.334,13.163,35.76,847.7,29,19.76,19.82,20.07,20.53,20.52,20.35,25
12.11.21 13:18,0.977,40,10.163,12.991,44.02,0.627,40,9.838,11.923,55.82,0.722,40,10.163,12.991,36.94,214.2,28,19.82,19.88,20.01,20.6,20.52,20.35,25
12.11.21 13:28,1.028,40,10.934,13.506,47.56,0.589,40,10.903,12.712,57,0.671,40.5,10.849,13.506,39.3,842.4,29,19.82,19.88,20.13,20.66,20.65,20.41,25
12.11.21 13:38,1.015,40,11.449,14.02,36.94,0.58,40,11.632,13.525,58.18,0.684,42.7,11.62,14.277,40.48,784.7,29,20.01,19.95,20.32,20.78,20.71,20.53,25
12.11.21 13:48,1.04,40,12.134,14.534,39.3,0.608,40,12.195,13.745,55.82,0.671,45.8,12.134,14.449,38.12,335.3,29,20.195,20.07,20.51,20.85,20.83,20.72,25
12.11.21 13:58,1.015,40,11.534,14.106,36.94,0.58,44,11.612,13.506,59.36,0.709,48.2,11.62,14.191,39.3,720.1,29,20.38,20.2,20.57,20.97,20.96,20.85,25
12.11.21 14:08,0.989,90,10.849,13.42,39.3,0.637,65.4,10.446,12.358,55.82,0.684,63.9,10.849,13.506,40.48,660.6,29,20.13,20.2,20.45,20.97,20.96,20.78,25
12.11.21 14:18,1.04,90,10.506,12.82,79.42,0.618,90,10.589,12.483,59.36,0.697,66.8,10.506,13.334,57,164.3,29,19.76,20.13,20.2,20.85,20.9,20.41,25
12.11.21 14:28,1.015,40,10.163,12.563,72.34,0.58,40,9.73,11.555,79.42,0.671,43.3,10.163,12.991,60.54,605.9,28,19.26,19.95,19.88,20.72,20.71,20.03,25
12.11.21 14:38,0.989,40,11.191,13.42,29.86,0.58,40,11.141,12.951,58.18,0.684,44.4,11.277,13.763,44.02,207.7,29,19.7,20.01,20.13,20.78,20.9,20.16,25
12.11.21 14:48,1.053,90,11.706,13.934,34.58,0.599,90,11.223,12.965,59.36,0.658,66.9,11.62,14.106,44.02,103.6,29,20.01,20.2,20.26,20.85,20.9,20.35,25
12.11.21 14:58,1.015,40,11.963,14.191,84.14,0.608,42.5,11.193,12.775,77.06,0.697,49.3,12.049,14.534,62.9,91.9,28,19.82,20.13,20.26,20.85,20.96,20.35,25
12.11.21 15:08,0.977,40,12.134,14.02,40.48,0.58,44,11.573,12.973,59.36,0.684,49.1,12.134,14.62,52.28,78.9,29,19.95,20.26,20.26,20.91,21.02,20.28,25
12.11.21 15:18,1.066,40,12.134,13.934,41.66,0.637,44.1,11.679,13.159,60.54,0.722,49.8,12.049,14.534,54.64,65.9,29,20.13,20.26,20.32,20.97,21.02,20.28,25
12.11.21 15:28,1.066,90,12.049,14.191,32.22,0.618,45.4,11.756,13.149,60.54,0.709,63.9,12.22,14.534,51.1,91,28,20.13,20.32,20.2,20.97,21.02,20.28,25
12.11.21 15:38,1.091,83,12.049,14.191,84.14,0.618,44.2,11.756,13.236,59.36,0.722,63.9,12.22,14.62,58.18,84.5,28,19.82,20.2,20.32,21.1,21.02,20.35,25
12.11.21 15:48,1.066,81.5,12.134,13.934,88.86,0.58,43.9,11.776,13.256,58.18,0.671,90,12.134,14.534,59.36,108.4,28,19.63,20.07,20.26,21.1,21.08,20.28,25
12.11.21 15:58,1.053,90,12.134,14.02,87.68,0.589,44,11.053,12.644,60.54,0.684,64.1,12.22,14.277,88.86,131.4,28,19.57,20.01,20.32,21.1,21.02,20.1,25
12.11.21 16:08,1.053,90,11.963,14.277,79.42,0.57,44.4,11.76,13.41,59.36,0.671,63.9,12.134,14.62,78.24,100.2,28,19.57,20.01,20.32,21.16,21.02,20.1,25
12.11.21 16:18,1.015,90,12.22,14.106,84.14,0.589,44,11.669,13.236,58.18,0.684,63.9,12.049,14.534,74.7,66.3,28,19.57,19.95,20.32,21.1,21.02,20.03,25
12.11.21 16:28,1.066,50.1,11.963,13.849,81.78,0.608,43.8,11.048,12.636,58.18,0.722,52.2,12.049,14.363,75.88,50.3,28,19.45,19.95,20.2,21.1,21.02,19.97,25
12.11.21 16:38,1.028,90,12.049,14.277,62.9,0.618,44.3,11.743,13.304,62.9,0.709,63.9,12.049,14.449,58.18,64.6,28,19.57,19.95,20.13,21.16,21.02,20.03,25
12.11.21 16:48,1.04,51.8,11.877,13.677,81.78,0.618,44.3,10.918,12.596,60.54,0.671,63.8,12.049,14.363,59.36,43.3,27,19.45,19.95,20.13,21.22,21.08,20.1,25
12.11.21 16:58,1.015,51.9,11.963,14.02,64.08,0.58,44.2,11.454,12.936,59.36,0.671,63.8,11.963,14.363,55.82,36,27,19.38,19.95,20.13,21.22,21.08,20.03,25
12.11.21 17:08,1.015,90,11.877,14.106,55.82,0.589,43.7,11.485,13.052,60.54,0.709,54.3,11.963,14.277,58.18,32.9,27,19.32,19.88,20.07,21.16,21.08,19.97,25
12.11.21 17:18,1.015,90,11.706,13.677,95.94,0.561,44.1,11.3,12.781,58.18,0.697,54.4,11.877,14.106,64.08,43.3,27,19.13,19.82,19.95,21.03,21.02,19.91,25
12.11.21 17:28,1.04,90,11.62,13.506,88.86,0.599,45.2,11.341,12.907,58.18,0.671,63.8,11.706,14.106,59.36,19.1,27,19.01,19.82,19.88,20.97,21.02,19.78,25
12.11.21 17:38,1.04,90,11.62,13.763,73.52,0.608,90,11.146,12.714,59.36,0.684,54.3,11.62,14.02,59.36,12.5,27,18.88,19.76,19.76,20.97,20.96,19.72,25
12.11.21 17:48,1.002,50.4,11.534,13.42,77.06,0.608,44,11.259,12.561,81.78,0.697,63.7,11.534,13.934,58.18,5.1,26,18.82,19.76,19.57,20.97,20.96,19.66,25
12.11.21 17:58,1.053,90,11.534,13.42,51.1,0.561,90,11.054,12.619,59.36,0.697,54.3,11.534,13.934,64.08,0,26,19.01,19.76,19.63,20.97,20.96,19.595,25
12.11.21 18:08,1.066,50.3,11.449,13.163,80.6,0.58,90,10.487,11.988,77.06,0.697,54.3,11.363,13.849,57,0,26,18.82,19.76,19.38,20.91,20.83,19.53,25
12.11.21 18:18,1.015,82.3,11.277,13.677,55.82,0.599,85.8,11.08,12.467,78.24,0.684,65.2,11.363,13.763,59.36,0,25,18.88,19.76,19.32,20.78,20.83,19.41,25
12.11.21 18:28,1.015,50.2,11.277,12.991,81.78,0.599,90,10.947,12.338,84.14,0.684,68.6,11.363,13.763,59.36,0,25,18.7,19.69666667,19.2,20.78,20.83,19.35,25
12.11.21 18:38,1.053,80.2,11.277,13.506,49.92,0.589,66.4,10.127,11.542,80.6,0.709,86.7,11.191,13.591,67.62,0,25,18.7,19.63333333,19.13,20.72,20.71,19.22,25
12.11.21 18:48,1.002,77.5,11.106,12.991,77.06,0.599,72.4,10.798,12.191,79.42,0.709,83.4,11.191,13.42,82.96,0,25,18.57,19.57,19.07,20.66,20.58,19.03,25
12.11.21 18:58,1.028,77.4,11.106,13.077,85.32,0.589,63.1,10.208,11.706,77.06,0.658,81.3,11.191,13.42,84.14,0,24,18.51,19.51,19.01,20.66,20.46,18.85,25
12.11.21 19:08,1.053,77.5,11.106,12.991,79.42,0.618,63.2,10.721,12.114,79.42,0.671,81.1,11.106,13.334,84.14,0,24,18.38,19.57,18.95,20.6,20.4,18.72,25
12.11.21 19:18,1.028,76.3,11.106,13.163,80.6,0.599,63,10.804,12.194,79.42,0.671,82.4,11.191,13.334,88.86,0,24,18.26,19.38,18.82,20.47,20.4,18.66,25
12.11.21 19:28,0.964,72.1,11.02,12.991,80.6,0.589,74.2,10.665,12.057,77.06,0.684,75.5,11.02,13.163,85.32,0,24,18.13,19.26,18.82,20.53,20.33,18.53,25
12.11.21 19:38,0.977,77.7,11.106,13.163,86.5,0.599,63.2,10.547,12.027,82.96,0.684,80.8,11.02,13.163,90.04,0,24,18.01,19.2,18.82,20.47,20.21,18.53,25
12.11.21 19:48,1.002,74.5,11.02,13.163,77.06,0.58,81.5,10.523,12.087,75.88,0.671,65.8,11.02,13.163,82.96,0,24,18.01,19.13,18.76,20.47,20.15,18.47,25
12.11.21 19:58,1.002,75.5,10.849,13.077,87.68,0.58,62.3,10.578,11.97,77.06,0.671,72.6,10.849,13.249,79.42,0,23,17.95,19.13,18.7,20.41,20.08,18.41,25
12.11.21 20:08,1.028,75.3,10.849,12.734,88.86,0.599,62.2,9.794,11.121,77.06,0.697,72.9,10.849,13.163,74.7,0,23,17.82,19.07,18.63,20.35,20.08,18.35,25
12.11.21 20:18,0.989,75.2,10.763,12.991,74.7,0.561,62.1,10.415,11.893,78.24,0.697,73,10.849,13.163,74.7,0,23,17.82,19.01,18.57,20.28,20.02,18.35,25
12.11.21 20:28,1.015,75.2,10.849,12.563,71.16,0.599,62,10.535,12.007,78.24,0.709,73.2,10.849,13.077,73.52,0,23,17.76,19.01,18.51,20.28,20.02,18.28,25
12.11.21 20:38,1.053,75.2,10.849,12.906,65.26,0.599,62,9.845,11.344,75.88,0.684,73.2,10.763,13.163,78.24,0,23,17.7,18.95,18.45,20.28,19.96,18.22,25
12.11.21 20:48,1.028,75.1,10.763,12.906,73.52,0.58,62,10.286,11.679,80.6,0.658,73.3,10.763,13.077,74.7,0,23,17.63,18.88,18.45,20.22,19.9,18.16,25
12.11.21 20:58,1.053,75,10.677,12.477,78.24,0.627,61.9,10.262,11.739,79.42,0.671,73.5,10.763,13.077,79.42,0,23,17.57,18.82,18.38,20.22,19.9,18.1,25
12.11.21 21:08,0.977,75,10.506,12.391,81.78,0.58,61.8,9.819,11.224,81.78,0.709,73.5,10.591,12.991,77.06,0,23,17.57,18.82,18.32,20.16,19.83,18.03,25
12.11.21 21:18,0.989,75,10.506,12.391,71.16,0.589,61.8,9.626,11.038,77.06,0.697,73.6,10.591,12.991,79.42,0,23,17.51,18.76,18.32,20.1,19.77,18.03,25
12.11.21 21:28,1.015,74.9,10.506,12.734,65.26,0.599,61.7,9.451,10.954,79.42,0.697,73.7,10.506,12.906,75.88,0,23,17.38,18.7,18.26,20.1,19.77,17.97,25
12.11.21 21:38,0.951,75,10.591,12.306,60.54,0.589,61.7,10.199,11.592,77.06,0.671,73.7,10.591,12.906,73.52,0,23,17.38,18.7,18.2,20.03,19.77,17.97,25
12.11.21 21:48,0.951,75,10.42,12.649,84.14,0.589,61.7,9.451,10.954,77.06,0.671,73.7,10.591,12.82,75.88,0,23,17.38,18.63,18.13,20.03,19.71,17.91,25
12.11.21 21:58,0.989,74.9,10.591,12.477,71.16,0.58,61.7,10.154,11.545,75.88,0.684,73.8,10.591,12.906,74.7,0,23,17.38,18.63,18.2,20.03,19.65,17.91,25
12.11.21 22:08,0.989,74.5,10.42,12.306,79.42,0.589,62,10.098,11.576,75.88,0.697,62.8,10.506,12.734,72.34,0,22,17.26,18.57,18.13,19.97,19.65,17.85,25
12.11.21 22:18,0.964,74.1,10.334,12.134,60.54,0.589,61.8,10.001,11.392,80.6,0.658,63.3,10.506,12.734,71.16,0,22,17.26,18.57,18.07,19.91,19.58,17.85,25
12.11.21 22:28,1.028,74.3,10.334,11.963,88.86,0.589,61.8,9.209,10.626,77.06,0.658,63.2,10.42,12.734,74.7,0,22,17.2,18.51,18.01,19.85,19.58,17.78,25
12.11.21 22:38,1.066,75,10.42,12.306,91.22,0.58,62.2,10.046,11.351,81.78,0.697,62,10.42,12.734,73.52,0,22,17.2,18.51,17.95,19.85,19.46,17.72,25
12.11.21 22:48,1.002,73.2,10.334,12.306,77.06,0.589,61.4,9.938,11.244,78.24,0.684,64.7,10.42,12.734,74.7,0,22,17.07,18.38,17.88,19.85,19.4,17.66,25
12.11.21 22:58,1.015,72.3,10.334,12.306,72.34,0.608,61.1,9.274,10.601,82.96,0.697,65.8,10.249,12.649,69.98,0,22,17.01,18.38,17.82,19.78,19.46,17.6,25
12.11.21 23:08,1.002,68.9,11.534,12.991,81.78,0.599,61.1,11.402,12.445,74.7,0.684,58.4,11.706,13.591,69.98,0,21,17.13,18.38,17.88,19.78,19.4,17.66,25
12.11.21 23:18,1.002,68.6,12.306,13.763,84.14,0.589,61.3,11.903,12.947,77.06,0.684,58.4,12.22,14.191,67.62,0,21,17.26,18.45,18.01,19.78,19.4,17.85,25
12.11.21 23:28,0.989,68.9,11.706,13.506,90.04,0.608,61.1,10.71,11.947,80.6,0.646,58.4,11.791,13.763,66.44,0,21,17.38,18.45,18.07,19.78,19.46,17.91,25
12.11.21 23:38,0.964,69.1,11.02,12.649,82.96,0.57,60.9,10.123,11.36,77.06,0.658,58.4,11.277,13.334,65.26,0,21,17.32,18.38,18.01,19.72,19.4,17.85,25
12.11.21 23:48,0.939,69.1,10.677,12.391,85.32,0.618,60.8,10.297,11.602,74.7,0.684,58.5,10.677,12.82,69.98,0,21,17.13,18.32,17.82,19.66,19.4,17.66,25
12.11.21 23:58,1.028,51.9,10.42,12.391,68.8,0.58,82.6,10.122,11.341,75.88,0.671,53.9,10.506,12.649,68.8,0,21,17.01,18.26,17.76,19.755,19.27,17.53,25